time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034620,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.7725105881690979,0.3133343756198883,0.2858866453170776,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85321044921875,0.9011555314064026,0.5030110478401184,0.4795229434967041,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8530578613281,0.9950199723243712,0.6747193932533264,0.4725130200386047,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.8421354293823242,0.4094479382038116,0.3914630115032196,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.6791750192642212,0.2106372267007827,0.9682540893554688,285.853271484375,284.95001220703125,299.1377258300781,295.49713134765625,297.60009765625,297.039306640625,283.8518371582031,1.0,0.5989791750907898,0.365255743265152,0.365255743265152,1.0,1.0,-3.118621587753296,0.8296138048171997,2.289007663726806,0.1266485601663589,1.0,1.0,0.0,177.5224151611328,146.0,65034.27734375,0.0,2673.20654296875,1.0,278.1499938964844,282.0409240722656,298.4926147460937,302.7167053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694279193878174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034680,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.7725105881690979,0.3133343756198883,0.2858866453170776,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85321044921875,0.9011555314064026,0.5030110478401184,0.4795229434967041,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8530578613281,0.9950199723243712,0.6747193932533264,0.4725130200386047,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.8421354293823242,0.4094479382038116,0.3914630115032196,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.6791750192642212,0.2106372267007827,0.9682540893554688,285.853271484375,284.95001220703125,299.1377258300781,295.49713134765625,297.60009765625,297.039306640625,283.8518371582031,1.0,0.5989791750907898,0.365255743265152,0.365255743265152,1.0,1.0,-3.118621587753296,0.8296138048171997,2.289007663726806,0.1266485601663589,1.0,1.0,0.0,177.5224151611328,146.0,65034.27734375,0.0,2673.20654296875,1.0,278.1499938964844,282.0409240722656,298.4926147460937,302.7167053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694279193878174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034740,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.7811542749404907,0.310890644788742,0.2833841443061828,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8106994628906,0.9121572971343994,0.4994396865367889,0.475847840309143,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104858398437,0.9990000128746032,0.6743394732475281,0.4627527594566345,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108825683594,0.8514883518218994,0.4068810939788818,0.3887234330177307,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81182861328125,0.6868443489074707,0.2088389694690704,0.958611011505127,285.8107604980469,284.95001220703125,299.09869384765625,295.4736022949219,297.5865478515625,297.03564453125,283.8085632324219,1.0,0.5886545777320862,0.365750104188919,0.365750104188919,1.0,1.0,-3.0855000019073486,0.8201478719711304,2.265352249145508,0.1248230710625648,1.0,1.0,0.0,167.08877563476562,134.0,64483.55859375,0.0,2552.817138671875,1.0,278.1499938964844,282.0089111328125,298.4681091308594,302.66082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683241605758667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.090087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034800,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.7811542749404907,0.310890644788742,0.2833841443061828,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8106994628906,0.9121572971343994,0.4994396865367889,0.475847840309143,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104858398437,0.9990000128746032,0.6743394732475281,0.4627527594566345,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108825683594,0.8514883518218994,0.4068810939788818,0.3887234330177307,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81182861328125,0.6868443489074707,0.2088389694690704,0.958611011505127,285.8107604980469,284.95001220703125,299.09869384765625,295.4736022949219,297.5865478515625,297.03564453125,283.8085632324219,1.0,0.5886545777320862,0.365750104188919,0.365750104188919,1.0,1.0,-3.0855000019073486,0.8201478719711304,2.265352249145508,0.1248230710625648,1.0,1.0,0.0,167.08877563476562,134.0,64483.55859375,0.0,2552.817138671875,1.0,278.1499938964844,282.0089111328125,298.4681091308594,302.66082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683241605758667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.090087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034860,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7503356933594,0.7893370389938354,0.3083463013172149,0.2808358073234558,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74969482421875,0.9232582449913024,0.495724618434906,0.4720901250839233,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494812011719,0.9990000128746032,0.6772844195365906,0.4448387920856476,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.8604822158813477,0.4041596353054046,0.3858948051929474,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75115966796875,0.6939912438392639,0.2069186419248581,0.9486688375473022,285.74981689453125,284.95001220703125,299.06011962890625,295.4501342773437,297.5770263671875,297.0375061035156,283.7470397949219,1.0,0.577111542224884,0.3664090633392334,0.3664090633392334,1.0,1.0,-3.040670394897461,0.807243287563324,2.233427047729492,0.1220145151019096,1.0,1.0,0.0,157.32347106933594,122.0,63686.76171875,0.0,2417.57177734375,1.0,278.1499938964844,281.9618835449219,298.4413452148437,302.5878601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665030002593994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034920,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7503356933594,0.7893370389938354,0.3083463013172149,0.2808358073234558,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74969482421875,0.9232582449913024,0.495724618434906,0.4720901250839233,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494812011719,0.9990000128746032,0.6772844195365906,0.4448387920856476,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.8604822158813477,0.4041596353054046,0.3858948051929474,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75115966796875,0.6939912438392639,0.2069186419248581,0.9486688375473022,285.74981689453125,284.95001220703125,299.06011962890625,295.4501342773437,297.5770263671875,297.0375061035156,283.7470397949219,1.0,0.577111542224884,0.3664090633392334,0.3664090633392334,1.0,1.0,-3.040670394897461,0.807243287563324,2.233427047729492,0.1220145151019096,1.0,1.0,0.0,157.32347106933594,122.0,63686.76171875,0.0,2417.57177734375,1.0,278.1499938964844,281.9618835449219,298.4413452148437,302.5878601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665030002593994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034980,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840209960937,0.7991675734519958,0.305762767791748,0.2782231569290161,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.683349609375,0.9366971850395204,0.4919209778308868,0.4682181775569916,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6831359863281,0.9990000128746032,0.6824079751968384,0.4250892996788025,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68359375,0.8713630437850952,0.4013277292251587,0.3829330503940582,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68487548828125,0.7025342583656311,0.2049539536237716,0.9383540749549866,285.6834716796875,284.95001220703125,299.02215576171875,295.4267272949219,297.5751342773437,297.0497741699219,283.6805114746094,1.0,0.5647763609886169,0.3670680224895477,0.3670680224895477,1.0,1.0,-2.993180990219116,0.7934072017669678,2.1997737884521484,0.1188293173909187,1.0,1.0,0.0,147.02664184570312,125.0,62815.83203125,0.0,2278.163330078125,1.0,278.1499938964844,281.90997314453125,298.41436767578125,302.5064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639234304428101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.806396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035040,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840209960937,0.7991675734519958,0.305762767791748,0.2782231569290161,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.683349609375,0.9366971850395204,0.4919209778308868,0.4682181775569916,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6831359863281,0.9990000128746032,0.6824079751968384,0.4250892996788025,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68359375,0.8713630437850952,0.4013277292251587,0.3829330503940582,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68487548828125,0.7025342583656311,0.2049539536237716,0.9383540749549866,285.6834716796875,284.95001220703125,299.02215576171875,295.4267272949219,297.5751342773437,297.0497741699219,283.6805114746094,1.0,0.5647763609886169,0.3670680224895477,0.3670680224895477,1.0,1.0,-2.993180990219116,0.7934072017669678,2.1997737884521484,0.1188293173909187,1.0,1.0,0.0,147.02664184570312,125.0,62815.83203125,0.0,2278.163330078125,1.0,278.1499938964844,281.90997314453125,298.41436767578125,302.5064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639234304428101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.806396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035100,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6549987792969,0.8019959926605225,0.3044788837432861,0.2769759595394134,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65447998046875,0.9405757188796996,0.4900176227092743,0.4663321077823639,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6543273925781,0.9990000128746032,0.6851028800010681,0.4188444316387176,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.8746130466461182,0.3999033868312835,0.3814956247806549,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557006835937,0.7049205899238586,0.2039812207221985,0.9334967732429504,285.6545715332031,284.95001220703125,299.00341796875,295.4150085449219,297.5759582519531,297.0580139160156,283.6523132324219,1.0,0.5606101155281067,0.3673974871635437,0.3673974871635437,1.0,1.0,-2.9743072986602783,0.7880802154541016,2.1862270832061768,0.1175516098737716,1.0,1.0,0.0,143.6970977783203,125.0,62461.26953125,0.0,2227.767578125,1.0,278.1499938964844,281.887939453125,298.4015808105469,302.4677429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625055551528931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035160,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322326660156,0.8034305572509766,0.3032011091709137,0.2757715582847595,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318054199219,0.942590057849884,0.4881227016448974,0.4644896388053894,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316833496094,0.9990000128746032,0.687311053276062,0.4148520827293396,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319580078125,0.876363217830658,0.3984842300415039,0.3800978362560272,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328125,0.7060624957084656,0.203015461564064,0.9288596510887146,285.6318664550781,284.95001220703125,298.9848327636719,295.4033203125,297.575927734375,297.0643615722656,283.6299743652344,1.0,0.557291567325592,0.367956668138504,0.367956668138504,1.0,1.0,-2.9585886001586914,0.784355103969574,2.1742334365844727,0.1172895431518554,1.0,1.0,0.0,141.45245361328125,128.0,62180.140625,0.0,2188.88232421875,1.0,278.1499938964844,281.8707275390625,298.39013671875,302.4350891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612008094787598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035220,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951232910156,0.803777277469635,0.3006390035152435,0.273423820734024,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.59478759765625,0.9433072805404664,0.484340101480484,0.4608789086341858,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5946960449219,0.9990000128746032,0.6903940439224243,0.4108021259307861,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.59490966796875,0.8771430253982544,0.3956562578678131,0.3773760795593261,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5955810546875,0.7060942053794861,0.2010820209980011,0.919909417629242,285.5948486328125,284.95001220703125,298.9482727050781,295.3799743652344,297.57196044921875,297.0711669921875,283.5933532714844,1.0,0.5524170398712158,0.3690750002861023,0.3690750002861023,1.0,1.0,-2.9325203895568848,0.778714656829834,2.153805732727051,0.1174026355147361,1.0,1.0,0.0,138.80433654785156,131.0,61724.05078125,0.0,2130.588134765625,1.0,278.1499938964844,281.84295654296875,298.3692932128906,302.3810729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591064214706421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035280,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951232910156,0.803777277469635,0.3006390035152435,0.273423820734024,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.59478759765625,0.9433072805404664,0.484340101480484,0.4608789086341858,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5946960449219,0.9990000128746032,0.6903940439224243,0.4108021259307861,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.59490966796875,0.8771430253982544,0.3956562578678131,0.3773760795593261,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5955810546875,0.7060942053794861,0.2010820209980011,0.919909417629242,285.5948486328125,284.95001220703125,298.9482727050781,295.3799743652344,297.57196044921875,297.0711669921875,283.5933532714844,1.0,0.5524170398712158,0.3690750002861023,0.3690750002861023,1.0,1.0,-2.9325203895568848,0.778714656829834,2.153805732727051,0.1174026355147361,1.0,1.0,0.0,138.80433654785156,131.0,61724.05078125,0.0,2130.588134765625,1.0,278.1499938964844,281.84295654296875,298.3692932128906,302.3810729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591064214706421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035340,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5649719238281,0.8014179468154907,0.2980414032936096,0.2711125314235687,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.9404976963996888,0.4805386662483215,0.4573223888874054,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.9990000128746032,0.6917890906333923,0.4108414053916931,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647888183594,0.8750184774398804,0.3928236365318298,0.374719500541687,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653686523437,0.7036989331245422,0.1991181373596191,0.9111669659614564,285.5647277832031,284.95001220703125,298.9125671386719,295.3566589355469,297.5630798339844,297.0707092285156,283.5634460449219,1.0,0.5493379235267639,0.3701933622360229,0.3701933622360229,1.0,1.0,-2.911811590194702,0.7748033404350281,2.1370081901550293,0.1180771067738533,1.0,1.0,0.0,138.0257110595703,134.0,61354.69140625,0.0,2091.510986328125,1.0,278.1499938964844,281.82061767578125,298.3488464355469,302.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576411008834839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035400,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5649719238281,0.8014179468154907,0.2980414032936096,0.2711125314235687,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.9404976963996888,0.4805386662483215,0.4573223888874054,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.9990000128746032,0.6917890906333923,0.4108414053916931,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647888183594,0.8750184774398804,0.3928236365318298,0.374719500541687,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653686523437,0.7036989331245422,0.1991181373596191,0.9111669659614564,285.5647277832031,284.95001220703125,298.9125671386719,295.3566589355469,297.5630798339844,297.0707092285156,283.5634460449219,1.0,0.5493379235267639,0.3701933622360229,0.3701933622360229,1.0,1.0,-2.911811590194702,0.7748033404350281,2.1370081901550293,0.1180771067738533,1.0,1.0,0.0,138.0257110595703,134.0,61354.69140625,0.0,2091.510986328125,1.0,278.1499938964844,281.82061767578125,298.3488464355469,302.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576411008834839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035460,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5379333496094,0.7972506284713745,0.2953921258449554,0.2687985002994537,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53765869140625,0.9352948665618896,0.4766927659511566,0.4537716805934906,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5375671386719,0.9990000128746032,0.6917982697486877,0.4135745465755462,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.53778076171875,0.8709887266159058,0.3899637758731842,0.3720845878124237,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382995605469,0.6996581554412842,0.1971025913953781,0.9024165272712708,285.5377197265625,284.95001220703125,298.8778076171875,295.3334045410156,297.5501403808594,297.0648498535156,283.5365295410156,1.0,0.5474108457565308,0.3710195422172546,0.3710195422172546,1.0,1.0,-2.894357919692993,0.7711907029151917,2.1231672763824463,0.1183402314782142,1.0,1.0,0.0,138.46536254882812,137.0,61020.01171875,0.0,2064.366943359375,1.0,278.1499938964844,281.80047607421875,298.3275756835937,302.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565571308135986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035520,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5379333496094,0.7972506284713745,0.2953921258449554,0.2687985002994537,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53765869140625,0.9352948665618896,0.4766927659511566,0.4537716805934906,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5375671386719,0.9990000128746032,0.6917982697486877,0.4135745465755462,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.53778076171875,0.8709887266159058,0.3899637758731842,0.3720845878124237,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382995605469,0.6996581554412842,0.1971025913953781,0.9024165272712708,285.5377197265625,284.95001220703125,298.8778076171875,295.3334045410156,297.5501403808594,297.0648498535156,283.5365295410156,1.0,0.5474108457565308,0.3710195422172546,0.3710195422172546,1.0,1.0,-2.894357919692993,0.7711907029151917,2.1231672763824463,0.1183402314782142,1.0,1.0,0.0,138.46536254882812,137.0,61020.01171875,0.0,2064.366943359375,1.0,278.1499938964844,281.80047607421875,298.3275756835937,302.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565571308135986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035580,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.7918538451194763,0.2926864624023437,0.2664629817008972,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125732421875,0.9284269213676452,0.4727893769741058,0.4501990675926208,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5124816894531,0.9990000128746032,0.6905925273895264,0.418174684047699,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126647949219,0.8657029867172241,0.3870629370212555,0.3694437146186828,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.51318359375,0.694473147392273,0.1950269043445587,0.893545925617218,285.5126037597656,284.95001220703125,298.8440856933594,295.3101806640625,297.53448486328125,297.05487060546875,283.5115051269531,1.0,0.5462662577629089,0.3718457221984863,0.3718457221984863,1.0,1.0,-2.878947496414185,0.7682095170021057,2.110738039016724,0.1187869161367416,1.0,1.0,0.0,139.75735473632812,140.0,60709.1640625,0.0,2045.0660400390625,1.0,278.1499938964844,281.7818298339844,298.3055419921875,302.2497863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556868433952332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035640,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.7918538451194763,0.2926864624023437,0.2664629817008972,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125732421875,0.9284269213676452,0.4727893769741058,0.4501990675926208,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5124816894531,0.9990000128746032,0.6905925273895264,0.418174684047699,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126647949219,0.8657029867172241,0.3870629370212555,0.3694437146186828,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.51318359375,0.694473147392273,0.1950269043445587,0.893545925617218,285.5126037597656,284.95001220703125,298.8440856933594,295.3101806640625,297.53448486328125,297.05487060546875,283.5115051269531,1.0,0.5462662577629089,0.3718457221984863,0.3718457221984863,1.0,1.0,-2.878947496414185,0.7682095170021057,2.110738039016724,0.1187869161367416,1.0,1.0,0.0,139.75735473632812,140.0,60709.1640625,0.0,2045.0660400390625,1.0,278.1499938964844,281.7818298339844,298.3055419921875,302.2497863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556868433952332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035700,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.7888466715812683,0.2913135588169098,0.2652847170829773,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50048828125,0.9245776534080504,0.4708151221275329,0.4483999013900757,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5003967285156,0.9990000128746032,0.6895808577537537,0.4209681749343872,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5005798339844,0.86275714635849,0.3855954706668854,0.3681158423423767,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5010986328125,0.6915855407714844,0.1939671486616134,0.8890503644943237,285.50054931640625,284.95001220703125,298.82763671875,295.298583984375,297.52593994140625,297.0487365722656,283.4994506835937,1.0,0.5458974838256836,0.3722588121891022,0.3722588121891022,1.0,1.0,-2.8717200756073,0.7668700218200684,2.1048500537872314,0.1190558597445488,1.0,1.0,0.0,140.6337890625,140.0,60559.89453125,0.0,2037.400146484375,1.0,278.1499938964844,281.7728576660156,298.2943420410156,302.2288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553005456924438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.939697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035760,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4888610839844,0.7857032418251038,0.2899282574653625,0.2640990912914276,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4886169433594,0.9205595254898072,0.4688259959220886,0.4465909004211426,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4884948730469,0.9990000128746032,0.6883208751678467,0.423998087644577,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4887084960937,0.8596842288970947,0.3841164708137512,0.3667813837528229,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4891967773437,0.6885638236999512,0.1928940415382385,0.884513258934021,285.4886474609375,284.95001220703125,298.8114624023437,295.2870178222656,297.5169677734375,297.0419921875,283.4875793457031,1.0,0.5456274747848511,0.3726291358470917,0.3726291358470917,1.0,1.0,-2.864704370498657,0.7654913067817688,2.099212884902954,0.1192385256290435,1.0,1.0,0.0,141.62472534179688,143.0,60412.546875,0.0,2030.668701171875,1.0,278.1499938964844,281.7640380859375,298.2830505371094,302.2080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549349308013916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.511962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035820,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46563720703125,0.779151439666748,0.2871243953704834,0.2617062330245971,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46539306640625,0.9122912287712096,0.4648057222366333,0.4429425299167633,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652709960937,0.9990000128746032,0.685100257396698,0.4305843412876129,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4654541015625,0.8533063530921936,0.3811252415180206,0.3640907108783722,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659423828125,0.6822506189346313,0.190713033080101,0.8753222227096558,285.4654235839844,284.95001220703125,298.78009033203125,295.263916015625,297.4984130859375,297.0273132324219,283.4643859863281,1.0,0.5453075170516968,0.3733697831630707,0.3733697831630707,1.0,1.0,-2.851078748703003,0.7628425359725952,2.0882363319396973,0.1196199655532836,1.0,1.0,0.0,143.8726348876953,146.0,60126.78125,0.0,2019.236328125,1.0,278.1499938964844,281.74688720703125,298.2603454589844,302.1668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542496562004089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.089111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035880,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46563720703125,0.779151439666748,0.2871243953704834,0.2617062330245971,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46539306640625,0.9122912287712096,0.4648057222366333,0.4429425299167633,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652709960937,0.9990000128746032,0.685100257396698,0.4305843412876129,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4654541015625,0.8533063530921936,0.3811252415180206,0.3640907108783722,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659423828125,0.6822506189346313,0.190713033080101,0.8753222227096558,285.4654235839844,284.95001220703125,298.78009033203125,295.263916015625,297.4984130859375,297.0273132324219,283.4643859863281,1.0,0.5453075170516968,0.3733697831630707,0.3733697831630707,1.0,1.0,-2.851078748703003,0.7628425359725952,2.0882363319396973,0.1196199655532836,1.0,1.0,0.0,143.8726348876953,146.0,60126.78125,0.0,2019.236328125,1.0,278.1499938964844,281.74688720703125,298.2603454589844,302.1668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542496562004089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.089111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035940,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44342041015625,0.7724281549453735,0.2842807173728943,0.2592856287956238,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.44317626953125,0.9041551947593688,0.4607322812080383,0.4392529129981994,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.44305419921875,0.9990000128746032,0.6809453964233398,0.4376460015773773,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.8467952013015747,0.3780873119831085,0.3613664805889129,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437255859375,0.6757510900497437,0.1884949505329132,0.8659986257553101,285.4432067871094,284.95001220703125,298.75,295.2408447265625,297.4798583984375,297.01220703125,283.44219970703125,1.0,0.5451912879943848,0.3741104304790497,0.3741104304790497,1.0,1.0,-2.837741136550904,0.7602716684341431,2.07746958732605,0.1200118288397789,1.0,1.0,0.0,146.3798065185547,134.0,59858.3671875,0.0,2009.60546875,1.0,278.1499938964844,281.73077392578125,298.237548828125,302.1264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536217212677002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.203857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036000,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44342041015625,0.7724281549453735,0.2842807173728943,0.2592856287956238,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.44317626953125,0.9041551947593688,0.4607322812080383,0.4392529129981994,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.44305419921875,0.9990000128746032,0.6809453964233398,0.4376460015773773,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.8467952013015747,0.3780873119831085,0.3613664805889129,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437255859375,0.6757510900497437,0.1884949505329132,0.8659986257553101,285.4432067871094,284.95001220703125,298.75,295.2408447265625,297.4798583984375,297.01220703125,283.44219970703125,1.0,0.5451912879943848,0.3741104304790497,0.3741104304790497,1.0,1.0,-2.837741136550904,0.7602716684341431,2.07746958732605,0.1200118288397789,1.0,1.0,0.0,146.3798065185547,134.0,59858.3671875,0.0,2009.60546875,1.0,278.1499938964844,281.73077392578125,298.237548828125,302.1264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536217212677002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.203857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036060,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4086608886719,0.7715010046958923,0.2813803553581238,0.2566634118556976,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4081726074219,0.9034129977226256,0.4565774798393249,0.4353339970111847,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4079895019531,0.9990000128746032,0.6774381399154663,0.4347658455371856,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4083557128906,0.8463596105575562,0.3749622106552124,0.3584107756614685,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4093017578125,0.6744700074195862,0.1862281411886215,0.8556923866271973,285.40826416015625,284.95001220703125,298.7216491699219,295.2149963378906,297.4642333984375,297.00115966796875,283.4062194824219,1.0,0.539889395236969,0.3748831748962402,0.3748831748962402,1.0,1.0,-2.810501337051392,0.7530524134635925,2.0574488639831543,0.1190960481762886,1.0,1.0,0.0,144.15098571777344,122.0,59397.171875,0.0,1954.893798828125,1.0,278.1499938964844,281.70428466796875,298.2119445800781,302.0774841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530353307723999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.70849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036120,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4086608886719,0.7715010046958923,0.2813803553581238,0.2566634118556976,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4081726074219,0.9034129977226256,0.4565774798393249,0.4353339970111847,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4079895019531,0.9990000128746032,0.6774381399154663,0.4347658455371856,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4083557128906,0.8463596105575562,0.3749622106552124,0.3584107756614685,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4093017578125,0.6744700074195862,0.1862281411886215,0.8556923866271973,285.40826416015625,284.95001220703125,298.7216491699219,295.2149963378906,297.4642333984375,297.00115966796875,283.4062194824219,1.0,0.539889395236969,0.3748831748962402,0.3748831748962402,1.0,1.0,-2.810501337051392,0.7530524134635925,2.0574488639831543,0.1190960481762886,1.0,1.0,0.0,144.15098571777344,122.0,59397.171875,0.0,1954.893798828125,1.0,278.1499938964844,281.70428466796875,298.2119445800781,302.0774841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530353307723999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.70849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036180,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587341308594,0.7746155261993408,0.2784498631954193,0.2538944184780121,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3581237792969,0.9076818823814392,0.452344536781311,0.4312189519405365,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3578796386719,0.9990000128746032,0.6761718988418579,0.4249759614467621,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3583374023437,0.850138783454895,0.3717338442802429,0.3552397191524505,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.6768156886100769,0.1839326322078704,0.84467613697052,285.35821533203125,284.95001220703125,298.6952514648437,295.1837463378906,297.453125,296.9961853027344,283.3556213378906,1.0,0.531498908996582,0.3756559193134308,0.3756559193134308,1.0,1.0,-2.773416757583618,0.742466390132904,2.0309503078460693,0.1168897897005081,1.0,1.0,0.0,138.67405700683594,125.0,58747.91015625,0.0,1870.3675537109373,1.0,278.1499938964844,281.6660461425781,298.1784973144531,302.0081787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519756197929382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036240,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587341308594,0.7746155261993408,0.2784498631954193,0.2538944184780121,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3581237792969,0.9076818823814392,0.452344536781311,0.4312189519405365,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3578796386719,0.9990000128746032,0.6761718988418579,0.4249759614467621,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3583374023437,0.850138783454895,0.3717338442802429,0.3552397191524505,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.6768156886100769,0.1839326322078704,0.84467613697052,285.35821533203125,284.95001220703125,298.6952514648437,295.1837463378906,297.453125,296.9961853027344,283.3556213378906,1.0,0.531498908996582,0.3756559193134308,0.3756559193134308,1.0,1.0,-2.773416757583618,0.742466390132904,2.0309503078460693,0.1168897897005081,1.0,1.0,0.0,138.67405700683594,125.0,58747.91015625,0.0,1870.3675537109373,1.0,278.1499938964844,281.6660461425781,298.1784973144531,302.0081787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519756197929382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036300,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.334228515625,0.7748048305511475,0.2769960761070251,0.2525501549243927,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3337097167969,0.9081141352653505,0.450225681066513,0.4291881322860718,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33349609375,0.9990000128746032,0.676031231880188,0.4224209785461426,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3338928222656,0.8505778908729553,0.370105504989624,0.353670060634613,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3349304199219,0.6767445802688599,0.182790070772171,0.8393489122390747,285.33380126953125,284.95001220703125,298.6827392578125,295.166259765625,297.44879150390625,296.9949951171875,283.3316650390625,1.0,0.5287417769432068,0.3760423064231872,0.3760423064231872,1.0,1.0,-2.757997989654541,0.7382206320762634,2.019777297973633,0.1159768179059028,1.0,1.0,0.0,137.04913330078125,125.0,58448.53125,0.0,1838.8857421875,1.0,278.1499938964844,281.64764404296875,298.1596984863281,301.9695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512288331985474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.781494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036360,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3135681152344,0.7741051316261292,0.2755484282970428,0.2512366473674774,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3131103515625,0.907411515712738,0.4481108784675598,0.4271853566169739,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.9990000128746032,0.6756229996681213,0.4213470220565796,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132629394531,0.8500733375549316,0.3684754371643066,0.3521221578121185,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3141784667969,0.6758679747581482,0.1816489398479461,0.8341544270515442,285.3132019042969,284.95001220703125,298.6706848144531,295.1475524902344,297.4447631835937,296.9934997558594,283.3113098144531,1.0,0.5264974236488342,0.3766470551490783,0.3766470551490783,1.0,1.0,-2.744614124298096,0.7351585626602173,2.009455442428589,0.1159175708889961,1.0,1.0,0.0,136.12338256835938,128.0,58190.4765625,0.0,1814.07763671875,1.0,278.1499938964844,281.6319580078125,298.140625,301.93267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505067229270935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.016845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036420,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777709960937,0.7711554765701294,0.2726516723632812,0.2486533373594284,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2773742675781,0.9040921926498412,0.4438782334327698,0.4232222437858581,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2772216796875,0.9990000128746032,0.6737968325614929,0.4217579960823059,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2774963378906,0.8474271893501282,0.3652071356773376,0.3490606546401977,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782897949219,0.6727074980735779,0.1793617904186248,0.8239548802375793,285.2774353027344,284.95001220703125,298.6477966308594,295.10675048828125,297.4360046386719,296.9888916015625,283.2758178710937,1.0,0.5231966376304626,0.3778565227985382,0.3778565227985382,1.0,1.0,-2.721306800842285,0.7302260994911194,1.991080641746521,0.1164158582687377,1.0,1.0,0.0,135.46932983398438,131.0,57739.64453125,0.0,1775.81591796875,1.0,278.1499938964844,281.60467529296875,298.1010437011719,301.86285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493874669075012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
