time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036480,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777709960937,0.7711554765701294,0.2726516723632812,0.2486533373594284,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2773742675781,0.9040921926498412,0.4438782334327698,0.4232222437858581,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2772216796875,0.9990000128746032,0.6737968325614929,0.4217579960823059,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2774963378906,0.8474271893501282,0.3652071356773376,0.3490606546401977,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782897949219,0.6727074980735779,0.1793617904186248,0.8239548802375793,285.2774353027344,284.95001220703125,298.6477966308594,295.10675048828125,297.4360046386719,296.9888916015625,283.2758178710937,1.0,0.5231966376304626,0.3778565227985382,0.3778565227985382,1.0,1.0,-2.721306800842285,0.7302260994911194,1.991080641746521,0.1164158582687377,1.0,1.0,0.0,135.46932983398438,131.0,57739.64453125,0.0,1775.81591796875,1.0,278.1499938964844,281.60467529296875,298.1010437011719,301.86285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493874669075012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036540,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465209960937,0.7667370438575745,0.2697345316410064,0.246094524860382,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.8990724086761475,0.4396042227745056,0.4192714691162109,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460021972656,0.9990000128746032,0.6705329418182373,0.4246308803558349,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.8432434797286987,0.3619182407855987,0.3460221886634826,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.6682208180427551,0.1770618259906768,0.8138962388038635,285.2462158203125,284.95001220703125,298.6264343261719,295.0617370605469,297.4279479980469,296.9844970703125,283.2447509765625,1.0,0.5210359692573547,0.379065990447998,0.379065990447998,1.0,1.0,-2.701194524765014,0.726315438747406,1.974879026412964,0.11752200871706,1.0,1.0,0.0,135.97076416015625,119.0,57338.6328125,0.0,1748.159912109375,1.0,278.1499938964844,281.5805969238281,298.0580139160156,301.7941589355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487309217453003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036600,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465209960937,0.7667370438575745,0.2697345316410064,0.246094524860382,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.8990724086761475,0.4396042227745056,0.4192714691162109,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460021972656,0.9990000128746032,0.6705329418182373,0.4246308803558349,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.8432434797286987,0.3619182407855987,0.3460221886634826,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.6682208180427551,0.1770618259906768,0.8138962388038635,285.2462158203125,284.95001220703125,298.6264343261719,295.0617370605469,297.4279479980469,296.9844970703125,283.2447509765625,1.0,0.5210359692573547,0.379065990447998,0.379065990447998,1.0,1.0,-2.701194524765014,0.726315438747406,1.974879026412964,0.11752200871706,1.0,1.0,0.0,135.97076416015625,119.0,57338.6328125,0.0,1748.159912109375,1.0,278.1499938964844,281.5805969238281,298.0580139160156,301.7941589355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487309217453003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036660,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2018127441406,0.7675694227218628,0.266758918762207,0.2433553487062454,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2012023925781,0.9004302024841309,0.4352078735828399,0.4150797426700592,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.200927734375,0.9990000128746032,0.6675655245780945,0.418543666601181,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2013854980469,0.8445956707000732,0.3585570156574249,0.3427866101264953,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.20263671875,0.6684500575065613,0.1747256070375442,0.8030163049697876,285.2012939453125,284.95001220703125,298.6064758300781,295.0128479003906,297.4211730957031,296.9824523925781,283.19873046875,1.0,0.5141047835350037,0.3801303505897522,0.3801303505897522,1.0,1.0,-2.668597221374512,0.7177233695983887,1.9508737325668333,0.116888403892517,1.0,1.0,0.0,132.3394012451172,122.0,56712.94921875,0.0,1683.8463134765625,1.0,278.1499938964844,281.54425048828125,298.0092468261719,301.7124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480812311172485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036720,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2018127441406,0.7675694227218628,0.266758918762207,0.2433553487062454,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2012023925781,0.9004302024841309,0.4352078735828399,0.4150797426700592,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.200927734375,0.9990000128746032,0.6675655245780945,0.418543666601181,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2013854980469,0.8445956707000732,0.3585570156574249,0.3427866101264953,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.20263671875,0.6684500575065613,0.1747256070375442,0.8030163049697876,285.2012939453125,284.95001220703125,298.6064758300781,295.0128479003906,297.4211730957031,296.9824523925781,283.19873046875,1.0,0.5141047835350037,0.3801303505897522,0.3801303505897522,1.0,1.0,-2.668597221374512,0.7177233695983887,1.9508737325668333,0.116888403892517,1.0,1.0,0.0,132.3394012451172,122.0,56712.94921875,0.0,1683.8463134765625,1.0,278.1499938964844,281.54425048828125,298.0092468261719,301.7124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480812311172485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036780,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15838623046875,0.7654722929000854,0.2637804448604584,0.2406711429357528,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1579284667969,0.8982071876525879,0.430788904428482,0.4109133780002594,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.15771484375,0.9990000128746032,0.6649956703186035,0.4173335134983063,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1580810546875,0.8428539037704468,0.3551618158817291,0.3395803868770599,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1590270996094,0.6660433411598206,0.1723890006542205,0.7924558520317078,285.1579895019531,284.95001220703125,298.58770751953125,294.96051025390625,297.4149475097656,296.9803771972656,283.15606689453125,1.0,0.5101224184036255,0.3811947107315063,0.3811947107315063,1.0,1.0,-2.6423590183258057,0.7113086581230164,1.931050419807434,0.1160353124141693,1.0,1.0,0.0,130.9171905517578,125.0,56158.73046875,0.0,1639.849853515625,1.0,278.1499938964844,281.5104675292969,297.9555053710937,301.62188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470238447189331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.403564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036840,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15838623046875,0.7654722929000854,0.2637804448604584,0.2406711429357528,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1579284667969,0.8982071876525879,0.430788904428482,0.4109133780002594,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.15771484375,0.9990000128746032,0.6649956703186035,0.4173335134983063,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1580810546875,0.8428539037704468,0.3551618158817291,0.3395803868770599,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1590270996094,0.6660433411598206,0.1723890006542205,0.7924558520317078,285.1579895019531,284.95001220703125,298.58770751953125,294.96051025390625,297.4149475097656,296.9803771972656,283.15606689453125,1.0,0.5101224184036255,0.3811947107315063,0.3811947107315063,1.0,1.0,-2.6423590183258057,0.7113086581230164,1.931050419807434,0.1160353124141693,1.0,1.0,0.0,130.9171905517578,125.0,56158.73046875,0.0,1639.849853515625,1.0,278.1499938964844,281.5104675292969,297.9555053710937,301.62188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470238447189331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.403564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036900,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1396484375,0.763604998588562,0.2622832655906677,0.239346906542778,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1391906738281,0.8960940837860107,0.4285827577114105,0.4088539779186249,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1390075683594,0.9990000128746032,0.6632004976272583,0.4180977940559387,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13934326171875,0.8411177396774292,0.3534554839134216,0.3379918038845062,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1402587890625,0.664107084274292,0.1712179630994796,0.7872756123542786,285.1392517089844,284.95001220703125,298.5787658691406,294.9331359863281,297.4120788574219,296.9794006347656,283.137451171875,1.0,0.508673369884491,0.3817268908023834,0.3817268908023834,1.0,1.0,-2.631075143814087,0.7087304592132568,1.92234468460083,0.1155991926789283,1.0,1.0,0.0,130.82337951660156,125.0,55909.296875,0.0,1623.481689453125,1.0,278.1499938964844,281.4954528808594,297.9282531738281,301.5781555175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465494513511658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.963623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036960,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219482421875,0.7613887190818787,0.2607725858688354,0.238021895289421,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1215209960937,0.8935591578483582,0.4263836145401001,0.4068088829517364,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1213073730469,0.9990000128746032,0.6610301733016968,0.4194514155387878,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.8390173316001892,0.3517410457134247,0.3364058136940002,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1225280761719,0.6618647575378418,0.1700429916381836,0.7821265459060669,285.12158203125,284.95001220703125,298.5700378417969,294.905029296875,297.40948486328125,296.9784851074219,283.1198425292969,1.0,0.5074954628944397,0.3823549747467041,0.3823549747467041,1.0,1.0,-2.620556831359864,0.7066291570663452,1.913927793502808,0.1153514757752418,1.0,1.0,0.0,130.9951629638672,113.0,55671.8984375,0.0,1609.4874267578125,1.0,278.1499938964844,281.48114013671875,297.9006042480469,301.5349426269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461450934410095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037020,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0746765136719,0.7622663378715515,0.2577190399169922,0.23520328104496,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.073974609375,0.8950607776641846,0.4219475388526916,0.4025555551052093,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0736694335937,0.9990000128746032,0.6573783159255981,0.413041740655899,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07421875,0.8404359817504883,0.3482567965984344,0.3330474197864532,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0755920410156,0.6621091365814209,0.1676536500453949,0.7710004448890686,285.0740966796875,284.95001220703125,298.55328369140625,294.8468322753906,297.4036865234375,296.9763488769531,283.0712890625,1.0,0.5002809166908264,0.383611112833023,0.383611112833023,1.0,1.0,-2.5869674682617188,0.6980672478675842,1.8889003992080688,0.1134795174002647,1.0,1.0,0.0,127.1993408203125,116.0,55006.3046875,0.0,1546.26220703125,1.0,278.1499938964844,281.4423522949219,297.8422241210937,301.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452727198600769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037080,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0746765136719,0.7622663378715515,0.2577190399169922,0.23520328104496,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.073974609375,0.8950607776641846,0.4219475388526916,0.4025555551052093,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0736694335937,0.9990000128746032,0.6573783159255981,0.413041740655899,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07421875,0.8404359817504883,0.3482567965984344,0.3330474197864532,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0755920410156,0.6621091365814209,0.1676536500453949,0.7710004448890686,285.0740966796875,284.95001220703125,298.55328369140625,294.8468322753906,297.4036865234375,296.9763488769531,283.0712890625,1.0,0.5002809166908264,0.383611112833023,0.383611112833023,1.0,1.0,-2.5869674682617188,0.6980672478675842,1.8889003992080688,0.1134795174002647,1.0,1.0,0.0,127.1993408203125,116.0,55006.3046875,0.0,1546.26220703125,1.0,278.1499938964844,281.4423522949219,297.8422241210937,301.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452727198600769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037140,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7616949081420898,0.2562060058116913,0.2338229566812515,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494079589844,0.8945593237876892,0.4197263419628143,0.4004482328891754,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491638183594,0.9990000128746032,0.6559860110282898,0.4115504026412964,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04962158203125,0.8400667905807495,0.3465104401111603,0.3313826322555542,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0508117675781,0.66131591796875,0.1664629876613617,0.7655459046363831,285.0495300292969,284.95001220703125,298.5452575683594,294.8169250488281,297.40106201171875,296.97540283203125,283.0472106933594,1.0,0.4979244768619537,0.3842369019985199,0.3842369019985199,1.0,1.0,-2.572420358657837,0.6945416927337646,1.8778785467147827,0.1126840859651565,1.0,1.0,0.0,126.08290100097656,116.0,54694.65234375,0.0,1521.649169921875,1.0,278.1499938964844,281.4231872558594,297.811279296875,301.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844638466835022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037200,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.028564453125,0.7603658437728882,0.2546921372413635,0.232461079955101,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.8931105732917786,0.4174907505512237,0.3983453810214996,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278015136719,0.9990000128746032,0.6543087959289551,0.4113259613513946,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281982421875,0.8388859033584595,0.344750165939331,0.3297247290611267,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.029296875,0.6598386764526367,0.1652640402317047,0.7601580023765564,285.02813720703125,284.95001220703125,298.5373229980469,294.7862548828125,297.3985290527344,296.9745178222656,283.0260009765625,1.0,0.4959889352321625,0.384867250919342,0.384867250919342,1.0,1.0,-2.5595240592956543,0.6915522217750549,1.8679717779159544,0.1125354319810867,1.0,1.0,0.0,125.55767822265624,119.0,54411.328125,0.0,1502.051513671875,1.0,278.1499938964844,281.4060974121094,297.7802124023437,301.3380432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439971208572388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037260,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98980712890625,0.7565328478813171,0.2516933679580688,0.2297970056533813,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9893493652344,0.8887155652046204,0.4130405187606811,0.3941912353038788,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891357421875,0.9990000128746032,0.6499484181404114,0.4129319190979004,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.989501953125,0.8352435827255249,0.3412346243858337,0.3264471292495727,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.990478515625,0.655816912651062,0.162862554192543,0.749541699886322,284.98944091796875,284.95001220703125,298.52197265625,294.7236633300781,297.3939208984375,296.9727783203125,282.987548828125,1.0,0.493123710155487,0.3862357139587402,0.3862357139587402,1.0,1.0,-2.536571264266968,0.6867014765739441,1.8498698472976685,0.1136072948575019,1.0,1.0,0.0,125.47543334960938,107.0,53889.5078125,0.0,1471.2740478515625,1.0,278.1499938964844,281.3746643066406,297.7182006835937,301.2414855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429060578346252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037320,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98980712890625,0.7565328478813171,0.2516933679580688,0.2297970056533813,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9893493652344,0.8887155652046204,0.4130405187606811,0.3941912353038788,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891357421875,0.9990000128746032,0.6499484181404114,0.4129319190979004,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.989501953125,0.8352435827255249,0.3412346243858337,0.3264471292495727,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.990478515625,0.655816912651062,0.162862554192543,0.749541699886322,284.98944091796875,284.95001220703125,298.52197265625,294.7236633300781,297.3939208984375,296.9727783203125,282.987548828125,1.0,0.493123710155487,0.3862357139587402,0.3862357139587402,1.0,1.0,-2.536571264266968,0.6867014765739441,1.8498698472976685,0.1136072948575019,1.0,1.0,0.0,125.47543334960938,107.0,53889.5078125,0.0,1471.2740478515625,1.0,278.1499938964844,281.3746643066406,297.7182006835937,301.2414855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429060578346252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037380,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9415588378906,0.7576345801353455,0.2486732751131057,0.2269997000694275,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9408874511719,0.8904554843902588,0.4085467159748077,0.3898791372776031,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405822753906,0.9990000128746032,0.6459320783615112,0.4060915410518646,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94110107421875,0.8368438482284546,0.3376806974411011,0.3230099081993103,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9424743652344,0.6561195850372314,0.1604167073965072,0.7381305694580078,284.9410095214844,284.95001220703125,298.5071105957031,294.6594543457031,297.3887023925781,296.9708251953125,282.93829345703125,1.0,0.4856972992420196,0.3876041769981384,0.3876041769981384,1.0,1.0,-2.501976728439331,0.6777103543281555,1.8242664337158203,0.1136200949549675,0.9899122714996338,0.9899122714996338,0.0,121.64415740966795,110.0,53173.27734375,0.0,1409.9652099609375,1.0,278.1499938964844,281.3356018066406,297.6535339355469,301.1371459960937,293.1499938964844,293.1499938964844,278.1499938964844,36202.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841781497001648,1.0,0.0,0.0,3.992331981658936,3.992359399795532,1.0635221769916825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.904296875,0.0,1950.0843505859373,1895.4371337890625,0.0,2858.364013671875,0.9822717308998108,1.0,0.0,3.0,1.0,0.0
18037440,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9415588378906,0.7576345801353455,0.2486732751131057,0.2269997000694275,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9408874511719,0.8904554843902588,0.4085467159748077,0.3898791372776031,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405822753906,0.9990000128746032,0.6459320783615112,0.4060915410518646,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94110107421875,0.8368438482284546,0.3376806974411011,0.3230099081993103,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9424743652344,0.6561195850372314,0.1604167073965072,0.7381305694580078,284.9410095214844,284.95001220703125,298.5071105957031,294.6594543457031,297.3887023925781,296.9708251953125,282.93829345703125,1.0,0.4856972992420196,0.3876041769981384,0.3876041769981384,1.0,1.0,-2.501976728439331,0.6777103543281555,1.8242664337158203,0.1136200949549675,0.9899122714996338,0.9899122714996338,0.0,121.64415740966795,110.0,53173.27734375,0.0,1409.9652099609375,1.0,278.1499938964844,281.3356018066406,297.6535339355469,301.1371459960937,293.1499938964844,293.1499938964844,278.1499938964844,36202.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841781497001648,1.0,0.0,0.0,3.992331981658936,3.992359399795532,1.0635221769916825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.904296875,0.0,1950.0843505859373,1895.4371337890625,0.0,2858.364013671875,0.9822717308998108,1.0,0.0,3.0,1.0,0.0
18037500,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9235534667969,0.7572207450866699,0.2471769601106643,0.2256256639957428,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9232177734375,0.890117347240448,0.406303197145462,0.3877378702163696,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9230651855469,0.9990000128746032,0.6444199681282043,0.4043087661266327,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.92333984375,0.8366134762763977,0.3359079957008362,0.3213092386722564,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9240417480469,0.6554078459739685,0.1592051982879638,0.7325358390808105,284.9232788085937,284.95001220703125,298.4997863769531,294.6268615722656,297.3863525390625,296.97003173828125,282.9219970703125,1.0,0.4831973612308502,0.3882884085178375,0.3882884085178375,1.0,1.0,-2.486836671829224,0.6739774346351624,1.812859296798706,0.1133805587887764,0.9711889028549194,0.9711889028549194,0.0,120.44683074951172,110.0,52777.1484375,0.0,1385.6385498046875,1.0,278.1499938964844,281.3256530761719,297.6190185546875,301.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36814.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408854007720947,1.0,0.0,0.0,3.972864866256714,3.972892284393311,1.0531757652643137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.75,0.0,1929.546630859375,1895.4371337890625,0.0,2849.98876953125,0.9781715869903564,1.0,0.0,3.0,1.0,0.0
18037560,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.91552734375,0.7560814619064331,0.2457147240638733,0.2242942154407501,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9153747558594,0.8888595700263977,0.4040946662425995,0.3856393992900848,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9153137207031,0.9990000128746032,0.6427380442619324,0.4037825763225555,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9154357910156,0.835597574710846,0.3341631591320038,0.3196471333503723,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9157409667969,0.6540546417236328,0.1580118089914322,0.7271106839179993,284.9154052734375,284.95001220703125,298.4925537109375,294.593994140625,297.38433837890625,296.969482421875,282.914794921875,1.0,0.4811253845691681,0.3890227675437927,0.3890227675437927,1.0,1.0,-2.4735686779022217,0.6710153818130493,1.8025531768798828,0.1131263151764869,0.9553430676460266,0.9553430676460266,0.0,119.79743194580078,113.0,52398.9453125,0.0,1366.2115478515625,1.0,278.1499938964844,281.3241271972656,297.5843811035156,301.0172119140625,293.1499938964844,293.1499938964844,278.1499938964844,37278.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398130536079407,1.0,0.0,0.0,3.9453861713409424,3.94541335105896,1.038657387653075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.8955078125,0.0,1897.6397705078125,1895.4371337890625,0.0,2839.96875,0.972299873828888,1.0,0.0,3.0,1.0,0.0
18037620,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140625,0.7525628209114075,0.2429001778364181,0.221762403845787,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.91412353515625,0.8847309947013855,0.399798721075058,0.381587415933609,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.91412353515625,0.9990000128746032,0.6385548710823059,0.4050117135047912,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140930175781,0.832191526889801,0.330773264169693,0.3164483606815338,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140014648437,0.6502392292022705,0.1556757092475891,0.7166656255722046,284.9140930175781,284.95001220703125,298.4781799316406,294.5276794433594,297.38104248046875,296.968994140625,282.9142150878906,1.0,0.4781330525875091,0.3904915153980255,0.3904915153980255,1.0,1.0,-2.450734615325928,0.6664227843284607,1.7843117713928225,0.1122522056102752,0.9302352070808412,0.9302352070808412,0.0,119.4926300048828,101.0,51673.77734375,0.0,1336.5943603515625,1.0,278.1499938964844,281.3338928222656,297.5164489746094,300.9012145996094,293.1499938964844,293.1499938964844,278.1499938964844,37781.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375082015991211,1.0,0.0,0.0,3.877863883972168,3.877890348434448,1.0034099204858649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.3310546875,0.0,1815.9212646484373,1895.4371337890625,0.0,2818.443115234375,0.957486927509308,1.0,0.0,3.0,1.0,0.0
18037680,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140625,0.7525628209114075,0.2429001778364181,0.221762403845787,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.91412353515625,0.8847309947013855,0.399798721075058,0.381587415933609,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.91412353515625,0.9990000128746032,0.6385548710823059,0.4050117135047912,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140930175781,0.832191526889801,0.330773264169693,0.3164483606815338,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140014648437,0.6502392292022705,0.1556757092475891,0.7166656255722046,284.9140930175781,284.95001220703125,298.4781799316406,294.5276794433594,297.38104248046875,296.968994140625,282.9142150878906,1.0,0.4781330525875091,0.3904915153980255,0.3904915153980255,1.0,1.0,-2.450734615325928,0.6664227843284607,1.7843117713928225,0.1122522056102752,0.9302352070808412,0.9302352070808412,0.0,119.4926300048828,101.0,51673.77734375,0.0,1336.5943603515625,1.0,278.1499938964844,281.3338928222656,297.5164489746094,300.9012145996094,293.1499938964844,293.1499938964844,278.1499938964844,37781.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375082015991211,1.0,0.0,0.0,3.877863883972168,3.877890348434448,1.0034099204858649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.3310546875,0.0,1815.9212646484373,1895.4371337890625,0.0,2818.443115234375,0.957486927509308,1.0,0.0,3.0,1.0,0.0
18037740,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7527390718460083,0.2416123896837234,0.2204880267381668,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1185913085937,0.8850816488265991,0.3977477550506592,0.3795590698719024,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04559326171875,0.9990000128746032,0.6365115642547607,0.4023921489715576,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.16522216796875,0.8325492739677429,0.3291646540164947,0.3148359358310699,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134826660156,0.6500140428543091,0.1545203477144241,0.7112872004508972,284.9133605957031,284.95001220703125,298.4710388183594,294.494384765625,297.3792724609375,296.9688720703125,282.9129638671875,1.0,0.4747849404811859,0.3912240266799927,0.3912240266799927,1.0,1.0,-2.4352314472198486,0.6626380085945129,1.7725932598114014,0.1116548106074333,0.9177632331848145,0.9177632331848145,0.0,117.95067596435548,101.0,51244.6171875,0.0,1311.203857421875,1.0,278.1499938964844,281.3387451171875,297.48272705078125,300.8427124023437,293.1499938964844,293.1499938964844,278.1499938964844,37967.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836318850517273,1.0,0.0,0.0,3.84026837348938,3.840294599533081,9.840483699008471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.96630859375,0.0,1770.8216552734375,1895.4371337890625,0.0,2807.34228515625,0.9491392374038696,1.0,0.0,3.0,1.0,0.0
18037800,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117431640625,0.754242479801178,0.2402252703905105,0.2192407697439193,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.911376953125,0.8870537281036377,0.3956294357776642,0.3775388598442077,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9113464355469,0.9990000128746032,0.6349701881408691,0.3976548910140991,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.91143798828125,0.8342971801757812,0.3274883925914764,0.3132301867008209,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9138488769531,0.6509435772895813,0.1534192711114883,0.7059435844421387,284.911376953125,284.95001220703125,298.4638366699219,294.4608764648437,297.3778076171875,296.9693603515625,282.9110717773437,1.0,0.4706757962703705,0.3919602334499359,0.3919602334499359,1.0,1.0,-2.4172728061676025,0.6579803824424744,1.7592926025390625,0.1107550412416458,0.903761863708496,0.903761863708496,0.0,115.51510620117188,104.0,50751.57421875,0.0,1279.4747314453125,1.0,278.1499938964844,281.344482421875,297.44775390625,300.7789306640625,293.1499938964844,293.1499938964844,278.1499938964844,38244.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349187970161438,1.0,0.0,0.0,3.7961537837982178,3.7961795330047607,9.615698672860162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.50146484375,0.0,1719.4012451171875,1895.4371337890625,0.0,2794.280517578125,0.9394175410270692,1.0,0.0,3.0,1.0,0.0
18037860,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91876220703125,0.7532331943511963,0.2375576049089431,0.2167973071336746,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9189453125,0.8860136866569519,0.3915013372898102,0.3735962212085724,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91900634765625,0.9990000128746032,0.6322840452194214,0.394853413105011,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188842773437,0.8335264325141907,0.324226826429367,0.31010302901268,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9185485839844,0.6493179798126221,0.1511959880590438,0.6957076787948608,284.9189147949219,284.95001220703125,298.44940185546875,294.3939819335937,297.3750305175781,296.969970703125,282.9194030761719,1.0,0.4661684334278106,0.3934876918792724,0.3934876918792724,1.0,1.0,-2.390164852142334,0.6518025994300842,1.7383623123168943,0.1104841977357864,0.8850370049476624,0.8850370049476624,0.0,113.57254791259766,107.0,49900.40234375,0.0,1239.4420166015625,1.0,278.1499938964844,281.3661193847656,297.3778381347656,300.6519775390625,293.1499938964844,293.1499938964844,278.45001220703125,38321.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316298127174377,1.0,0.0,0.0,3.706622838973999,3.7066478729248047,9.167482630800804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.15771484375,0.0,1614.7169189453125,1895.4371337890625,0.0,2763.622802734375,0.919578492641449,1.0,0.0,3.0,1.0,0.0
18037920,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91876220703125,0.7532331943511963,0.2375576049089431,0.2167973071336746,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9189453125,0.8860136866569519,0.3915013372898102,0.3735962212085724,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91900634765625,0.9990000128746032,0.6322840452194214,0.394853413105011,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188842773437,0.8335264325141907,0.324226826429367,0.31010302901268,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9185485839844,0.6493179798126221,0.1511959880590438,0.6957076787948608,284.9189147949219,284.95001220703125,298.44940185546875,294.3939819335937,297.3750305175781,296.969970703125,282.9194030761719,1.0,0.4661684334278106,0.3934876918792724,0.3934876918792724,1.0,1.0,-2.390164852142334,0.6518025994300842,1.7383623123168943,0.1104841977357864,0.8850370049476624,0.8850370049476624,0.0,113.57254791259766,107.0,49900.40234375,0.0,1239.4420166015625,1.0,278.1499938964844,281.3661193847656,297.3778381347656,300.6519775390625,293.1499938964844,293.1499938964844,278.45001220703125,38321.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316298127174377,1.0,0.0,0.0,3.706622838973999,3.7066478729248047,9.167482630800804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.15771484375,0.0,1614.7169189453125,1895.4371337890625,0.0,2763.622802734375,0.919578492641449,1.0,0.0,3.0,1.0,0.0
18037980,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.03662109375,0.7509053945541382,0.2354404628276825,0.2147774249315261,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.8831297159194946,0.3879807293415069,0.3701403141021728,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03533935546875,0.9990000128746032,0.6295958757400513,0.394951194524765,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360412597656,0.8311824202537537,0.3214720487594604,0.3073866069316864,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.037841796875,0.6464934945106506,0.1492724865674972,0.6867238283157349,285.035888671875,284.95001220703125,298.4346618652344,294.3273620605469,297.37451171875,296.97344970703125,283.0325622558594,1.0,0.463277131319046,0.395015150308609,0.395015150308609,1.0,1.0,-2.3696448802948,0.6478375792503357,1.7218073606491089,0.1117056682705879,1.0,1.0,0.0,112.99911499023438,110.0,48811.37890625,0.0,1213.2735595703125,1.0,278.4428100585937,281.4952087402344,297.2909240722656,300.4513244628906,293.1499938964844,293.1499938964844,278.1499938964844,33029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206900954246521,1.0,0.0,0.0,3.825684309005737,3.825709581375122,9.765883532963926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.2978515625,0.0,1714.2552490234375,1895.4371337890625,0.0,2661.9638671875,0.9426521062850952,1.0,0.0,3.0,1.0,0.0
18038040,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.03662109375,0.7509053945541382,0.2354404628276825,0.2147774249315261,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.8831297159194946,0.3879807293415069,0.3701403141021728,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03533935546875,0.9990000128746032,0.6295958757400513,0.394951194524765,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360412597656,0.8311824202537537,0.3214720487594604,0.3073866069316864,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.037841796875,0.6464934945106506,0.1492724865674972,0.6867238283157349,285.035888671875,284.95001220703125,298.4346618652344,294.3273620605469,297.37451171875,296.97344970703125,283.0325622558594,1.0,0.463277131319046,0.395015150308609,0.395015150308609,1.0,1.0,-2.3696448802948,0.6478375792503357,1.7218073606491089,0.1117056682705879,1.0,1.0,0.0,112.99911499023438,110.0,48811.37890625,0.0,1213.2735595703125,1.0,278.4428100585937,281.4952087402344,297.2909240722656,300.4513244628906,293.1499938964844,293.1499938964844,278.1499938964844,33029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206900954246521,1.0,0.0,0.0,3.825684309005737,3.825709581375122,9.765883532963926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.2978515625,0.0,1714.2552490234375,1895.4371337890625,0.0,2661.9638671875,0.9426521062850952,1.0,0.0,3.0,1.0,0.0
18038100,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.7490986585617065,0.2340349555015564,0.2137407958507537,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8667297363281,0.8809006214141846,0.385860413312912,0.3683938980102539,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.864990234375,0.9990000128746032,0.6272268295288086,0.3960122764110565,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8679504394531,0.8293374180793762,0.3197909295558929,0.3060165345668793,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8773193359375,0.6445844173431396,0.1481780856847763,0.6823562383651733,284.86737060546875,284.95001220703125,298.4271240234375,294.2943115234375,297.3732604980469,296.9738464355469,282.8556823730469,1.0,0.4623115658760071,0.3957788646221161,0.3957788646221161,1.0,1.0,-2.360685348510742,0.6462647914886475,1.7144205570220947,0.1128433868288993,0.8944988250732422,0.8944988250732422,0.0,113.16292572021484,110.0,49435.69140625,0.0,1203.631591796875,1.0,278.1937255859375,281.30645751953125,297.3275451660156,300.6370849609375,293.1499938964844,293.1499938964844,278.1499938964844,36812.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277730941772461,1.0,0.0,0.0,3.811148405075073,3.811174154281616,9.69181314758316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.19580078125,0.0,1726.2998046875,1895.4371337890625,0.0,2727.725341796875,0.9396840929985046,1.0,0.0,3.0,1.0,0.0
18038160,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8589172363281,0.7462440729141235,0.2323897629976272,0.2123580127954483,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8600769042969,0.8775151371955872,0.3834767341613769,0.366256445646286,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8606872558594,0.9990000128746032,0.6239854097366333,0.3981993794441223,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8597106933594,0.8264834880828857,0.3178707361221313,0.3043102622032165,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572692871094,0.6418467164039612,0.146925076842308,0.6771578192710876,284.8598937988281,284.95001220703125,298.41949462890625,294.261474609375,297.37060546875,296.9724426269531,282.8642883300781,1.0,0.4615225493907928,0.3965205252170563,0.3965205252170563,1.0,1.0,-2.350790739059448,0.6443237066268921,1.7064669132232666,0.1135749146342277,0.8568951487541199,0.8568951487541199,0.0,113.72911071777344,98.0,48864.40234375,0.0,1194.597412109375,1.0,278.1563720703125,281.3267517089844,297.28472900390625,300.5248718261719,293.1499938964844,293.1499938964844,278.45001220703125,40701.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829967200756073,1.0,0.0,0.0,3.677599668502808,3.677624940872192,9.024480505104292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.37353515625,0.0,1599.5364990234375,1895.4371337890625,0.0,2748.140625,0.9145298004150392,1.0,0.0,3.0,1.0,0.0
18038220,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930114746094,0.7466513514518738,0.2300209254026413,0.2099327594041824,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.99200439453125,0.8782594203948975,0.379679411649704,0.36235511302948,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99151611328125,0.9990000128746032,0.6193532943725586,0.3929750919342041,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923400878906,0.8271942734718323,0.3148187398910522,0.3011500835418701,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945068359375,0.6413214206695557,0.1447527706623077,0.6665745973587036,284.9921875,284.95001220703125,298.4037780761719,294.1966552734375,297.3672790527344,296.97314453125,282.9883117675781,1.0,0.4551135599613189,0.3980038464069366,0.3980038464069366,1.0,1.0,-2.320416212081909,0.6367485523223877,1.683667540550232,0.1123523339629173,0.955775022506714,0.955775022506714,0.0,110.76514434814452,86.0,47600.7734375,0.0,1148.6519775390625,1.0,278.44317626953125,281.4682922363281,297.1616516113281,300.2582092285156,293.1499938964844,293.1499938964844,278.1499938964844,34034.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187510371208191,1.0,0.0,0.0,3.764451742172241,3.764476537704468,9.455766303290148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.892578125,0.0,1649.104736328125,1895.4371337890625,0.0,2644.00244140625,0.9292738437652588,1.0,0.0,3.0,1.0,0.0
18038280,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930114746094,0.7466513514518738,0.2300209254026413,0.2099327594041824,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.99200439453125,0.8782594203948975,0.379679411649704,0.36235511302948,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99151611328125,0.9990000128746032,0.6193532943725586,0.3929750919342041,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923400878906,0.8271942734718323,0.3148187398910522,0.3011500835418701,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945068359375,0.6413214206695557,0.1447527706623077,0.6665745973587036,284.9921875,284.95001220703125,298.4037780761719,294.1966552734375,297.3672790527344,296.97314453125,282.9883117675781,1.0,0.4551135599613189,0.3980038464069366,0.3980038464069366,1.0,1.0,-2.320416212081909,0.6367485523223877,1.683667540550232,0.1123523339629173,0.955775022506714,0.955775022506714,0.0,110.76514434814452,86.0,47600.7734375,0.0,1148.6519775390625,1.0,278.44317626953125,281.4682922363281,297.1616516113281,300.2582092285156,293.1499938964844,293.1499938964844,278.1499938964844,34034.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187510371208191,1.0,0.0,0.0,3.764451742172241,3.764476537704468,9.455766303290148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.892578125,0.0,1649.104736328125,1895.4371337890625,0.0,2644.00244140625,0.9292738437652588,1.0,0.0,3.0,1.0,0.0
