time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038340,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8348388671875,0.7485650181770325,0.228592649102211,0.2087562978267669,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8311767578125,0.8807677626609802,0.3775193095207214,0.3604472577571869,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6176299452781677,0.3876416087150574,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.832275390625,0.8293821215629578,0.3130761384963989,0.2996000945568084,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8411865234375,0.6425209045410156,0.1435949206352234,0.6613539457321167,284.8317565917969,284.95001220703125,298.3956604003906,294.1648864746094,297.3648986816406,296.97283935546875,282.82196044921875,1.0,0.4507686495780945,0.3987434506416321,0.3987434506416321,1.0,1.0,-2.302175521850586,0.6318897604942322,1.670285701751709,0.11084645986557,0.838800311088562,0.838800311088562,0.0,108.15044403076172,86.0,47878.95703125,0.0,1118.290771484375,1.0,278.19580078125,281.29742431640625,297.1917419433594,300.4161071777344,293.1499938964844,293.1499938964844,278.1499938964844,39397.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247783780097961,1.0,0.0,0.0,3.69887924194336,3.698904275894165,9.129218483394652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.42431640625,0.0,1613.9959716796875,1895.4371337890625,0.0,2699.89306640625,0.9154680967330932,1.0,0.0,3.0,1.0,0.0
18038400,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8533935546875,0.7509061694145203,0.227093905210495,0.2073367983102798,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8554992675781,0.8838992118835449,0.3752404749393463,0.3582288920879364,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8562927246094,0.9990000128746032,0.6161839365959167,0.3812675774097442,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8549499511719,0.8321000933647156,0.3112330138683319,0.2977911233901977,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.847900390625,0.6441696286201477,0.1424139142036438,0.6556496024131775,284.855224609375,284.95001220703125,298.3872985839844,294.13336181640625,297.36212158203125,296.97222900390625,282.8607788085937,1.0,0.4457240402698517,0.3994871973991394,0.3994871973991394,1.0,1.0,-2.2811264991760254,0.626031219959259,1.6550953388214111,0.1089050397276878,0.8149856925010681,0.8149856925010681,0.0,105.09442901611328,89.0,46992.29296875,0.0,1083.6357421875,1.0,278.1575622558594,281.3548583984375,297.1422119140625,300.2733764648437,293.1499938964844,293.1499938964844,278.45001220703125,42890.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251416087150574,1.0,0.0,0.0,3.5059714317321777,3.505995273590088,8.201815830943815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.3095703125,0.0,1428.2799072265625,1895.4371337890625,0.0,2703.266845703125,0.879073977470398,1.0,0.0,3.0,1.0,0.0
18038460,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9813232421875,0.7523603439331055,0.2248575240373611,0.2050303816795349,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804077148437,0.8858922123908997,0.3715792298316955,0.3544481098651886,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97998046875,0.9990000128746032,0.6154674887657166,0.3747660219669342,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9806823730469,0.8338579535484314,0.3082703948020935,0.2947028577327728,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827880859375,0.644541323184967,0.140406459569931,0.6456146836280823,284.9805603027344,284.95001220703125,298.3699951171875,294.0719909667969,297.3597717285156,296.9745483398437,282.977294921875,1.0,0.4396108388900757,0.4012477695941925,0.4012477695941925,1.0,1.0,-2.250225067138672,0.6187827587127686,1.631442308425903,0.1071018055081367,0.9027904868125916,0.9027904868125916,0.0,101.72677612304688,92.0,45787.09375,0.0,1038.07861328125,1.0,278.4418640136719,281.4888916015625,297.0222473144531,300.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,34428.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107491731643677,1.0,0.0,0.0,3.593568086624145,3.5935912132263184,8.616780178272165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.04541015625,0.0,1459.7138671875,1895.4371337890625,0.0,2570.09423828125,0.8910778164863586,1.0,0.0,3.0,1.0,0.0
18038520,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9813232421875,0.7523603439331055,0.2248575240373611,0.2050303816795349,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804077148437,0.8858922123908997,0.3715792298316955,0.3544481098651886,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97998046875,0.9990000128746032,0.6154674887657166,0.3747660219669342,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9806823730469,0.8338579535484314,0.3082703948020935,0.2947028577327728,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827880859375,0.644541323184967,0.140406459569931,0.6456146836280823,284.9805603027344,284.95001220703125,298.3699951171875,294.0719909667969,297.3597717285156,296.9745483398437,282.977294921875,1.0,0.4396108388900757,0.4012477695941925,0.4012477695941925,1.0,1.0,-2.250225067138672,0.6187827587127686,1.631442308425903,0.1071018055081367,0.9027904868125916,0.9027904868125916,0.0,101.72677612304688,92.0,45787.09375,0.0,1038.07861328125,1.0,278.4418640136719,281.4888916015625,297.0222473144531,300.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,34428.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107491731643677,1.0,0.0,0.0,3.593568086624145,3.5935912132263184,8.616780178272165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.04541015625,0.0,1459.7138671875,1895.4371337890625,0.0,2570.09423828125,0.8910778164863586,1.0,0.0,3.0,1.0,0.0
18038580,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8850402832031,0.7506421804428101,0.2220561206340789,0.2026543170213699,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88677978515625,0.8839609026908875,0.3673188090324402,0.350594013929367,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8875427246094,0.9990000128746032,0.6127964854240417,0.3730654418468475,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8862609863281,0.8322609066963196,0.3048004806041717,0.2915658354759216,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8820495605469,0.6423789262771606,0.1382153183221817,0.6360498666763306,284.886474609375,284.95001220703125,298.35162353515625,294.012939453125,297.3558959960937,296.9748840332031,282.8914489746094,1.0,0.4355902373790741,0.4030083119869232,0.4030083119869232,1.0,1.0,-2.2254412174224854,0.6135081052780151,1.6119331121444702,0.10782191157341,0.797365128993988,0.797365128993988,0.0,100.40616607666016,95.0,45379.32421875,0.0,1007.5556640625,1.0,278.1588134765625,281.4138488769531,297.01611328125,300.0338439941406,293.1499938964844,293.1499938964844,278.45001220703125,42022.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159580826759338,1.0,0.0,0.0,3.32883620262146,3.3288583755493164,7.393978762593179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.83154296875,0.0,1245.44580078125,1895.4371337890625,0.0,2618.16552734375,0.840359628200531,1.0,0.0,3.0,1.0,0.0
18038640,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8850402832031,0.7506421804428101,0.2220561206340789,0.2026543170213699,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88677978515625,0.8839609026908875,0.3673188090324402,0.350594013929367,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8875427246094,0.9990000128746032,0.6127964854240417,0.3730654418468475,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8862609863281,0.8322609066963196,0.3048004806041717,0.2915658354759216,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8820495605469,0.6423789262771606,0.1382153183221817,0.6360498666763306,284.886474609375,284.95001220703125,298.35162353515625,294.012939453125,297.3558959960937,296.9748840332031,282.8914489746094,1.0,0.4355902373790741,0.4030083119869232,0.4030083119869232,1.0,1.0,-2.2254412174224854,0.6135081052780151,1.6119331121444702,0.10782191157341,0.797365128993988,0.797365128993988,0.0,100.40616607666016,95.0,45379.32421875,0.0,1007.5556640625,1.0,278.1588134765625,281.4138488769531,297.01611328125,300.0338439941406,293.1499938964844,293.1499938964844,278.45001220703125,42022.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159580826759338,1.0,0.0,0.0,3.32883620262146,3.3288583755493164,7.393978762593179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.83154296875,0.0,1245.44580078125,1895.4371337890625,0.0,2618.16552734375,0.840359628200531,1.0,0.0,3.0,1.0,0.0
18038700,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.00347900390625,0.7490569949150085,0.2209368199110031,0.2015033215284347,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060119628906,0.8820595145225525,0.3654876947402954,0.3487051427364349,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00701904296875,0.9990000128746032,0.6113159656524658,0.3734041452407837,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0052795410156,0.8306517601013184,0.3033051788806915,0.2900204062461853,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.6406357884407043,0.1372130662202835,0.6312707662582397,285.0055847167969,284.95001220703125,298.3420104980469,293.9844055175781,297.3544921875,296.97589111328125,283.0113830566406,1.0,0.4341539442539215,0.4038886129856109,0.4038886129856109,1.0,1.0,-2.214597225189209,0.611380934715271,1.6032164096832275,0.1085736081004142,0.8741291761398315,0.8741291761398315,0.0,100.2370376586914,95.0,44619.890625,0.0,995.92578125,1.0,278.3938903808594,281.5440368652344,296.9268798828125,299.7899475097656,293.1499938964844,293.1499938964844,278.45001220703125,35149.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069450855255127,1.0,0.0,0.0,3.377434253692627,3.377455472946167,7.611444630128972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.8564453125,0.0,1244.655517578125,1895.4371337890625,0.0,2535.08935546875,0.8465749025344849,1.0,0.0,3.0,1.0,0.0
18038760,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910583496094,0.7475679516792297,0.2199071049690246,0.2005829364061355,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9900207519531,0.8801559805870056,0.3637580275535583,0.34707772731781,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9895324707031,0.9990000128746032,0.6096611618995667,0.3740259706974029,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903259277344,0.8290416598320007,0.3018988370895386,0.2886950373649597,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927062988281,0.6389121413230896,0.136266142129898,0.6270155906677246,284.9902038574219,284.95001220703125,298.33209228515625,293.95660400390625,297.353515625,296.9775085449219,282.9866027832031,1.0,0.4330675303936004,0.4047726988792419,0.4047726988792419,1.0,1.0,-2.2055795192718506,0.6098916530609131,1.5956878662109375,0.1096470430493354,0.88176429271698,0.88176429271698,0.0,100.22852325439452,98.0,44521.04296875,0.0,986.8223266601562,1.0,278.4404296875,281.51971435546875,296.91094970703125,299.803955078125,293.1499938964844,293.1499938964844,278.75,33594.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026272058486938,1.0,0.0,0.0,3.4581031799316406,3.458124876022339,7.97938071173121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.505859375,0.0,1312.9180908203125,1895.4371337890625,0.0,2495.469482421875,0.8602391481399536,1.0,0.0,3.0,1.0,0.0
18038820,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0662841796875,0.7436995506286621,0.2178893685340881,0.1987980306148529,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0647277832031,0.8751999735832214,0.3603677451610565,0.3439050316810608,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0639343261719,0.9990000128746032,0.6055439114570618,0.3768253326416015,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652160644531,0.8248258233070374,0.2991452217102051,0.2861214578151703,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06866455078125,0.634750247001648,0.1344056576490402,0.6188110709190369,285.06500244140625,284.95001220703125,298.3112487792969,293.9034423828125,297.35137939453125,296.9806823730469,283.0589904785156,1.0,0.4317020773887634,0.4065408706665039,0.4065408706665039,1.0,1.0,-2.190039873123169,0.6077827215194702,1.5822571516036987,0.1119503304362297,1.0,1.0,0.0,100.85355377197266,101.0,43813.46484375,0.0,973.6643676757812,1.0,278.7416076660156,281.6014709472656,296.8689270019531,299.7012634277344,293.1499938964844,293.1499938964844,278.45001220703125,30373.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927807569503784,1.0,0.0,0.0,3.669407367706299,3.669430494308472,8.984318924376566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.20654296875,0.0,1512.5423583984375,1895.4371337890625,0.0,2405.613037109375,0.9054027795791626,1.0,0.0,3.0,1.0,0.0
18038880,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0662841796875,0.7436995506286621,0.2178893685340881,0.1987980306148529,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0647277832031,0.8751999735832214,0.3603677451610565,0.3439050316810608,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0639343261719,0.9990000128746032,0.6055439114570618,0.3768253326416015,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652160644531,0.8248258233070374,0.2991452217102051,0.2861214578151703,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06866455078125,0.634750247001648,0.1344056576490402,0.6188110709190369,285.06500244140625,284.95001220703125,298.3112487792969,293.9034423828125,297.35137939453125,296.9806823730469,283.0589904785156,1.0,0.4317020773887634,0.4065408706665039,0.4065408706665039,1.0,1.0,-2.190039873123169,0.6077827215194702,1.5822571516036987,0.1119503304362297,1.0,1.0,0.0,100.85355377197266,101.0,43813.46484375,0.0,973.6643676757812,1.0,278.7416076660156,281.6014709472656,296.8689270019531,299.7012634277344,293.1499938964844,293.1499938964844,278.45001220703125,30373.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927807569503784,1.0,0.0,0.0,3.669407367706299,3.669430494308472,8.984318924376566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.20654296875,0.0,1512.5423583984375,1895.4371337890625,0.0,2405.613037109375,0.9054027795791626,1.0,0.0,3.0,1.0,0.0
18038940,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8837890625,0.7410464286804199,0.2164657711982727,0.1977658718824386,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8788452148437,0.8718721270561218,0.3582167625427246,0.342154711484909,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.602321982383728,0.3791631758213043,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8803405761719,0.8219619989395142,0.2973834574222564,0.2846997678279876,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8923645019531,0.6320967674255371,0.1332740038633346,0.614403486251831,284.8796691894531,284.95001220703125,298.300048828125,293.87762451171875,297.34881591796875,296.9804992675781,282.86480712890625,1.0,0.4313186407089233,0.4074443876743316,0.4074443876743316,1.0,1.0,-2.1825060844421387,0.6068530678749084,1.575653076171875,0.1129467487335205,0.8887353539466858,0.8887353539466858,0.0,101.51658630371094,101.0,44510.24609375,0.0,968.67578125,1.0,278.4947509765625,281.3942565917969,296.9242553710937,299.9117126464844,293.1499938964844,293.1499938964844,278.45001220703125,34798.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801859438419342,1.0,0.0,0.0,3.688521862030029,3.6885461807250977,9.078163998310628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.01708984375,0.0,1567.362548828125,1895.4371337890625,0.0,2488.43798828125,0.9106904864311218,1.0,0.0,3.0,1.0,0.0
18039000,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8543701171875,0.737709641456604,0.2149281203746795,0.1964938938617706,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568420410156,0.8677926659584045,0.3559311330318451,0.3401272594928741,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8574523925781,0.9990000128746032,0.5982831120491028,0.3822208046913147,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563232421875,0.8183966875076294,0.2954998314380646,0.2830429971218109,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8470458984375,0.6289299130439758,0.1320740133523941,0.609496533870697,284.85675048828125,284.95001220703125,298.2889404296875,293.8538513183594,297.3452453613281,296.97900390625,282.86065673828125,1.0,0.4310523569583893,0.4083090424537658,0.4083090424537658,1.0,1.0,-2.174333095550537,0.6056253910064697,1.5687075853347778,0.1135507375001907,0.8424822688102722,0.8424822688102722,0.0,102.42857360839844,89.0,44040.8046875,0.0,964.0074462890624,1.0,278.4576416015625,281.403076171875,296.891357421875,299.8231506347656,293.1499938964844,293.1499938964844,278.75,39708.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054851293563843,1.0,0.0,0.0,3.5676209926605225,3.5676448345184326,8.492796155223914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.84716796875,0.0,1470.5537109375,1895.4371337890625,0.0,2521.6796875,0.8890825510025024,1.0,0.0,3.0,1.0,0.0
18039060,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9887390136719,0.7369394898414612,0.2124949842691421,0.1940428167581558,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.987548828125,0.8670874834060669,0.352070689201355,0.3361984491348266,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9869384765625,0.9990000128746032,0.5919895172119141,0.3787258565425873,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9879150390625,0.8177592754364014,0.2922853231430053,0.2797628343105316,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905700683594,0.6271758079528809,0.1297670900821685,0.5985537767410278,284.9877624511719,284.95001220703125,298.2649841308594,293.8081970214844,297.33807373046875,296.9775390625,282.9833068847656,1.0,0.4253531992435455,0.4099164605140686,0.4099164605140686,1.0,1.0,-2.1454010009765625,0.5984137654304504,1.5469871759414673,0.1123486086726188,0.9367825984954834,0.9367825984954834,0.0,100.30773162841795,77.0,42929.1875,0.0,928.1359252929688,1.0,278.742431640625,281.5405578613281,296.7738647460937,299.57421875,293.1499938964844,293.1499938964844,278.45001220703125,33453.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943077087402344,1.0,0.0,0.0,3.671006441116333,3.671030044555664,8.992150810627209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.091796875,0.0,1537.498779296875,1895.4371337890625,0.0,2419.500244140625,0.9077951908111572,1.0,0.0,3.0,1.0,0.0
18039120,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9887390136719,0.7369394898414612,0.2124949842691421,0.1940428167581558,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.987548828125,0.8670874834060669,0.352070689201355,0.3361984491348266,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9869384765625,0.9990000128746032,0.5919895172119141,0.3787258565425873,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9879150390625,0.8177592754364014,0.2922853231430053,0.2797628343105316,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905700683594,0.6271758079528809,0.1297670900821685,0.5985537767410278,284.9877624511719,284.95001220703125,298.2649841308594,293.8081970214844,297.33807373046875,296.9775390625,282.9833068847656,1.0,0.4253531992435455,0.4099164605140686,0.4099164605140686,1.0,1.0,-2.1454010009765625,0.5984137654304504,1.5469871759414673,0.1123486086726188,0.9367825984954834,0.9367825984954834,0.0,100.30773162841795,77.0,42929.1875,0.0,928.1359252929688,1.0,278.742431640625,281.5405578613281,296.7738647460937,299.57421875,293.1499938964844,293.1499938964844,278.45001220703125,33453.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943077087402344,1.0,0.0,0.0,3.671006441116333,3.671030044555664,8.992150810627209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.091796875,0.0,1537.498779296875,1895.4371337890625,0.0,2419.500244140625,0.9077951908111572,1.0,0.0,3.0,1.0,0.0
18039180,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8523864746094,0.7403663396835327,0.2095710188150406,0.1914371997117996,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8541564941406,0.8717772364616394,0.3476461470127105,0.332072764635086,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85504150390625,0.9990000128746032,0.5873371362686157,0.3681097328662872,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8536376953125,0.8218666911125183,0.2885942757129669,0.2762975096702575,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.849365234375,0.6289604902267456,0.1273013055324554,0.5870859026908875,284.8538513183594,284.95001220703125,298.2392883300781,293.7669677734375,297.32891845703125,296.97479248046875,282.8594055175781,1.0,0.4163322448730469,0.4115239083766937,0.4115239083766937,1.0,1.0,-2.106637716293335,0.5876281261444092,1.5190094709396362,0.1093914806842804,0.7954732775688171,0.7954732775688171,0.0,95.3406219482422,80.0,42342.45703125,0.0,873.7479858398438,1.0,278.4584655761719,281.4352722167969,296.775146484375,299.6092834472656,293.1499938964844,293.1499938964844,278.75,43259.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800822913646698,1.0,0.0,0.0,3.392780542373657,3.392803430557251,7.680771432205802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.89794921875,0.0,1315.8773193359375,1895.4371337890625,0.0,2478.950927734375,0.8545831441879272,1.0,0.0,3.0,1.0,0.0
18039240,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8523864746094,0.7403663396835327,0.2095710188150406,0.1914371997117996,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8541564941406,0.8717772364616394,0.3476461470127105,0.332072764635086,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85504150390625,0.9990000128746032,0.5873371362686157,0.3681097328662872,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8536376953125,0.8218666911125183,0.2885942757129669,0.2762975096702575,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.849365234375,0.6289604902267456,0.1273013055324554,0.5870859026908875,284.8538513183594,284.95001220703125,298.2392883300781,293.7669677734375,297.32891845703125,296.97479248046875,282.8594055175781,1.0,0.4163322448730469,0.4115239083766937,0.4115239083766937,1.0,1.0,-2.106637716293335,0.5876281261444092,1.5190094709396362,0.1093914806842804,0.7954732775688171,0.7954732775688171,0.0,95.3406219482422,80.0,42342.45703125,0.0,873.7479858398438,1.0,278.4584655761719,281.4352722167969,296.775146484375,299.6092834472656,293.1499938964844,293.1499938964844,278.75,43259.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800822913646698,1.0,0.0,0.0,3.392780542373657,3.392803430557251,7.680771432205802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.89794921875,0.0,1315.8773193359375,1895.4371337890625,0.0,2478.950927734375,0.8545831441879272,1.0,0.0,3.0,1.0,0.0
18039300,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858093261719,0.7411080002784729,0.2084292620420456,0.1901872009038925,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.8728527426719666,0.3457668721675873,0.330054759979248,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.99041748046875,0.9990000128746032,0.5862486958503723,0.364536315202713,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.8227854371070862,0.2870194017887115,0.2745970487594604,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794616699219,0.6290207505226135,0.1262229979038238,0.5815649628639221,284.9884948730469,284.95001220703125,298.2257080078125,293.74810791015625,297.32537841796875,296.9749755859375,282.9962463378906,1.0,0.4130701124668121,0.4123276174068451,0.4123276174068451,1.0,1.0,-2.0897374153137207,0.5831189155578613,1.5066184997558594,0.108126200735569,0.8739845752716064,0.8739845752716064,0.0,93.58765411376952,80.0,41445.578125,0.0,852.055908203125,1.0,278.69512939453125,281.5867004394531,296.68267822265625,299.35174560546875,293.1499938964844,293.1499938964844,278.75,36106.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903633713722229,1.0,0.0,0.0,3.415584087371826,3.4156060218811035,7.784366857777059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.36083984375,0.0,1288.419189453125,1895.4371337890625,0.0,2383.666259765625,0.8561157584190369,1.0,0.0,3.0,1.0,0.0
18039360,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9807434082031,0.7415561676025391,0.207431361079216,0.189230665564537,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9797058105469,0.8733973503112793,0.3440492153167724,0.3283676505088806,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9792175292969,0.9990000128746032,0.5853137373924255,0.3620029091835022,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98004150390625,0.8232452273368835,0.2855847477912903,0.2731779515743255,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.98248291015625,0.6288048624992371,0.1252578943967819,0.5768896341323853,284.9798889160156,284.95001220703125,298.2116394042969,293.7304992675781,297.322998046875,296.9764404296875,282.976318359375,1.0,0.4104133248329162,0.4133613407611847,0.4133613407611847,1.0,1.0,-2.0761966705322266,0.580198347568512,1.4959983825683594,0.1078655868768692,0.8819338083267212,0.8819338083267212,0.0,92.3146743774414,83.0,41262.8671875,0.0,835.3577270507812,1.0,278.74078369140625,281.56793212890625,296.6711730957031,299.3617553710937,293.1499938964844,293.1499938964844,279.04998779296875,34175.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843387126922607,1.0,0.0,0.0,3.490349292755127,3.4903714656829834,8.128886292979587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.24169921875,0.0,1349.645263671875,1895.4371337890625,0.0,2329.181396484375,0.8679001331329346,1.0,0.0,3.0,1.0,0.0
18039420,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0679016113281,0.7408776879310608,0.2055197805166244,0.1874604523181915,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0665283203125,0.8724348545074463,0.340744137763977,0.3251839280128479,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658264160156,0.9990000128746032,0.5830132961273193,0.3596671819686889,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06695556640625,0.8223899602890015,0.2828264832496643,0.2705118060111999,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.070068359375,0.6271852850914001,0.1234530434012413,0.5684603452682495,285.0668029785156,284.95001220703125,298.18194580078125,293.6991882324219,297.3186950683594,296.98028564453125,283.0613708496094,1.0,0.4066143333911896,0.4154288172721863,0.4154288172721863,1.0,1.0,-2.054112195968628,0.5761418342590332,1.4779703617095947,0.108261190354824,1.0,1.0,0.0,90.89369201660156,86.0,40430.4140625,0.0,810.818603515625,1.0,279.0411682128906,281.66455078125,296.648193359375,299.26617431640625,293.1499938964844,293.1499938964844,278.75,30715.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708268165588379,1.0,0.0,0.0,3.690065622329712,3.690088987350464,9.08576396341232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.52001953125,0.0,1538.2271728515625,1895.4371337890625,0.0,2208.18408203125,0.9102754592895508,1.0,0.0,3.0,1.0,0.0
18039480,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0679016113281,0.7408776879310608,0.2055197805166244,0.1874604523181915,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0665283203125,0.8724348545074463,0.340744137763977,0.3251839280128479,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658264160156,0.9990000128746032,0.5830132961273193,0.3596671819686889,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06695556640625,0.8223899602890015,0.2828264832496643,0.2705118060111999,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.070068359375,0.6271852850914001,0.1234530434012413,0.5684603452682495,285.0668029785156,284.95001220703125,298.18194580078125,293.6991882324219,297.3186950683594,296.98028564453125,283.0613708496094,1.0,0.4066143333911896,0.4154288172721863,0.4154288172721863,1.0,1.0,-2.054112195968628,0.5761418342590332,1.4779703617095947,0.108261190354824,1.0,1.0,0.0,90.89369201660156,86.0,40430.4140625,0.0,810.818603515625,1.0,279.0411682128906,281.66455078125,296.648193359375,299.26617431640625,293.1499938964844,293.1499938964844,278.75,30715.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708268165588379,1.0,0.0,0.0,3.690065622329712,3.690088987350464,9.08576396341232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.52001953125,0.0,1538.2271728515625,1895.4371337890625,0.0,2208.18408203125,0.9102754592895508,1.0,0.0,3.0,1.0,0.0
18039540,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8795166015625,0.7393706440925598,0.2040864676237106,0.186391219496727,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8745422363281,0.8705405592918396,0.3385389149188995,0.3233501315116882,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.5806345343589783,0.3599566519260406,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87603759765625,0.820724606513977,0.280980110168457,0.2689786255359649,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.888916015625,0.6254367232322693,0.1223208606243133,0.5638698935508728,284.8754272460937,284.95001220703125,298.1649475097656,293.6845703125,297.3149719238281,296.98077392578125,282.86053466796875,1.0,0.4052188098430633,0.4165469706058502,0.4165469706058502,1.0,1.0,-2.0436198711395264,0.5744344592094421,1.4691853523254397,0.1087629869580268,0.8888826966285706,0.8888826966285706,0.0,90.71886444091795,86.0,41072.67578125,0.0,801.0575561523438,1.0,278.7896423339844,281.4515686035156,296.72283935546875,299.4867248535156,293.1499938964844,293.1499938964844,278.75,35195.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795471549034119,1.0,0.0,0.0,3.706557750701904,3.706582307815552,9.167160897050052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.82763671875,0.0,1590.8974609375,1895.4371337890625,0.0,2286.0751953125,0.9150283336639404,1.0,0.0,3.0,1.0,0.0
18039600,296.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8477783203125,0.737128496170044,0.0,0.1852317005395889,296.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.85064697265625,0.8678238987922668,0.0,0.3214825093746185,296.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8512268066406,0.9990000128746032,0.0,0.3612297475337982,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.85009765625,0.8183176517486572,0.0,0.2674166560173034,296.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8412475585937,0.6231884956359863,0.0,0.5594244599342346,284.8505859375,294.1499938964844,298.1499938964844,293.6734619140625,297.31085205078125,296.9801025390625,282.85418701171875,0.0,0.0,0.4174962937831878,0.4174962937831878,1.0,1.0,-2.034298658370972,0.5728187561035156,1.461479902267456,0.1091414019465446,0.0,0.0,0.0,90.92513275146484,60.0,40639.12109375,0.0,793.7093505859375,0.0,278.75762939453125,281.460205078125,296.7040710449219,299.41729736328125,293.1499938964844,293.1499938964844,278.1499938964844,39950.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.587373733520508,3.587397813796997,8.587099955548183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.6558837890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.270263671875,0.0,0.0,0.0015612149145454,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2660217285156,0.0,0.0,0.0016440355684608,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2752685546875,0.4122075140476227,0.0,0.0012142795603722,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.2681884765625,0.0,0.0,0.0016440337058156,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2613830566406,0.0,0.0,0.0077985930256545,286.6607360839844,294.1499938964844,298.1275634765625,293.6609191894531,296.60748291015625,296.98052978515625,281.7074279785156,0.0,0.0,0.316068947315216,0.316068947315216,1.0,1.0,-0.0165914520621299,0.0050309230573475,0.0115605294704437,-0.032888289541006,0.0,0.0,0.0,-0.0920033380389213,60.0,2150.72998046875,0.0,-1.8870781786972657e-05,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,8.149072527885433e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6390492516998618e-16,1.6404684289332067e-16,1.1850031733740728e-21,2.6765417817211163e-14,2.6765314479191595e-14,1.0407650444392696e-19,0.0,0.0,-0.0,0.0,0.0,2.717172502725725e-28,3.512950144600761e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2481384277344,0.0,0.0,0.0006832851795479,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408142089844,0.0,0.0,0.0011267008958384,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2397155761719,0.0,0.0,0.0013743534218519,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2450866699219,0.0,0.0,0.0009524538181722,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2433166503906,0.0,0.0,0.0022374123800545,286.59161376953125,294.1499938964844,298.110595703125,293.6541748046875,296.74615478515625,297.1317138671875,281.33599853515625,0.0,0.0,0.2504977881908417,0.2504977881908417,1.0,1.0,-0.0076511362567543,0.0024372632615268,0.0052138729952275,-0.0327631160616874,0.0,0.0,0.0,-0.0453331544995307,60.0,1226.75146484375,0.0,-3.989989636465907e-06,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.75978242200188e-26,-3.4197634849812e-26,-4.7672790673191374e-29,-2.989578385505983e-18,-2.986852618592468e-18,-2.725779636264044e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23785400390625,0.0,0.0,9.878786659101024e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2278137207031,0.0,0.0,0.0001041055584209,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2216186523437,0.0,0.0,7.699480192968622e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.23321533203125,0.0,0.0,0.000104072416434,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2349853515625,0.0,0.0,0.0004932430456392,286.564697265625,294.1499938964844,298.05914306640625,293.6415405273437,296.7931213378906,297.5317077636719,281.05426025390625,0.0,0.0,0.0834992602467536,0.0834992602467536,1.0,1.0,-0.001051926636137,5.3226751333568245e-05,0.0009986999211832,-0.0301333628594875,0.0,0.0,0.0,-0.0106897000223398,60.0,244.8764190673828,0.0,-7.556462833235855e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2192731750596255e-36,-5.137457380013869e-36,-2.750934619173272e-36,3.830341817473841e-21,1.9267512353642705e-21,1.9035903801611775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23785400390625,0.0,0.0,9.878786659101024e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2278137207031,0.0,0.0,0.0001041055584209,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2216186523437,0.0,0.0,7.699480192968622e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.23321533203125,0.0,0.0,0.000104072416434,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2349853515625,0.0,0.0,0.0004932430456392,286.564697265625,294.1499938964844,298.05914306640625,293.6415405273437,296.7931213378906,297.5317077636719,281.05426025390625,0.0,0.0,0.0834992602467536,0.0834992602467536,1.0,1.0,-0.001051926636137,5.3226751333568245e-05,0.0009986999211832,-0.0301333628594875,0.0,0.0,0.0,-0.0106897000223398,60.0,244.8764190673828,0.0,-7.556462833235855e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2192731750596255e-36,-5.137457380013869e-36,-2.750934619173272e-36,3.830341817473841e-21,1.9267512353642705e-21,1.9035903801611775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2348327636719,0.0,0.0,9.78685638983734e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.224853515625,0.0,0.0,0.0001030610437737,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2186889648437,0.0,0.0,7.612154149683192e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.230224609375,0.0,0.0,0.0001030606217682,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2319641113281,0.0,0.0,0.0004888716503046,286.5573425292969,294.1499938964844,298.0292053222656,293.63751220703125,296.80474853515625,297.64385986328125,281.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429036337882,2.1127974036971864e-08,0.0010428825626149,-0.0275476928800344,0.0,0.0,0.0,-0.0102060511708259,60.0,117.83516693115234,0.0,-7.415492575546524e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.338556942188471e-40,2.8398714678006743e-40,1.531086728090581e-40,3.846779204870847e-21,1.923463515546799e-21,1.923315487375656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2317199707031,0.0,0.0,9.69758548308164e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2218017578125,0.0,0.0,0.000102120466181,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2156982421875,0.0,0.0,7.542614912381396e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2271423339844,0.0,0.0,0.0001021202624542,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2288513183594,0.0,0.0,0.0004844138748012,286.5498962402344,294.1499938964844,297.99658203125,293.6349182128906,296.81591796875,297.71807861328125,281.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333858663216,9.780992016317214e-09,0.0010333760874345,-0.0246378276497125,0.0,0.0,0.0,-0.0096549447625875,60.0,65.20378112792969,0.0,-7.28081204215414e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,3.8468890647959515e-21,1.923441301223708e-21,1.9234477635722435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2252502441406,0.0,0.0,9.52874543145299e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154541015625,0.0,0.0,0.0001003425059025,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2094116210937,0.0,0.0,7.411297701764852e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.220703125,0.0,0.0,0.0001003423021757,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.222412109375,0.0,0.0,0.000475979904877,286.534912109375,294.1499938964844,297.9237670898437,293.6336364746094,296.836669921875,297.7930908203125,281.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153916664421,7.663328638329858e-09,0.0010153839830309,-0.0191281773149967,0.0,0.0,0.0,-0.0086118774488568,60.0,35.47004699707031,0.0,-7.02947318131919e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442310965667e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2252502441406,0.0,0.0,9.52874543145299e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154541015625,0.0,0.0,0.0001003425059025,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2094116210937,0.0,0.0,7.411297701764852e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.220703125,0.0,0.0,0.0001003423021757,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.222412109375,0.0,0.0,0.000475979904877,286.534912109375,294.1499938964844,297.9237670898437,293.6336364746094,296.836669921875,297.7930908203125,281.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153916664421,7.663328638329858e-09,0.0010153839830309,-0.0191281773149967,0.0,0.0,0.0,-0.0086118774488568,60.0,35.47004699707031,0.0,-7.02947318131919e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442310965667e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21844482421875,0.0,0.0,9.441866131965072e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2087707519531,0.0,0.0,9.942761971615256e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20281982421875,0.0,0.0,7.343723700614646e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2139892578125,0.0,0.0,9.942742326529697e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2156677246094,0.0,0.0,0.0004716401163022,286.5196838378906,294.1499938964844,297.841552734375,293.6370544433594,296.8553161621094,297.8150939941406,281.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006128382869,6.5806182725225434e-09,0.001006121863611,-0.016292305663228,0.0,0.0,0.0,-0.0080751134082674,60.0,30.14066505432129,0.0,-6.901854732177527e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21844482421875,0.0,0.0,9.441866131965072e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2087707519531,0.0,0.0,9.942761971615256e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20281982421875,0.0,0.0,7.343723700614646e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2139892578125,0.0,0.0,9.942742326529697e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2156677246094,0.0,0.0,0.0004716401163022,286.5196838378906,294.1499938964844,297.841552734375,293.6370544433594,296.8553161621094,297.8150939941406,281.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006128382869,6.5806182725225434e-09,0.001006121863611,-0.016292305663228,0.0,0.0,0.0,-0.0080751134082674,60.0,30.14066505432129,0.0,-6.901854732177527e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2112731933594,0.0,0.0,9.533125557936728e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.20172119140625,0.0,0.0,0.0001003886281978,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1958312988281,0.0,0.0,7.414703577524051e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20684814453125,0.0,0.0,0.0001003884317469,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2085266113281,0.0,0.0,0.0004761987365782,286.50408935546875,294.1499938964844,297.7509155273437,293.6444396972656,296.8720397949219,297.8081970214844,281.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158446384593,7.717573247134624e-09,0.0010158369550481,-0.0192702710628509,0.0,0.0,0.0,-0.0086387163028121,60.0,28.49602699279785,0.0,-7.035899329821407e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
