time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040320,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2112731933594,0.0,0.0,9.533125557936728e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.20172119140625,0.0,0.0,0.0001003886281978,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1958312988281,0.0,0.0,7.414703577524051e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20684814453125,0.0,0.0,0.0001003884317469,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2085266113281,0.0,0.0,0.0004761987365782,286.50408935546875,294.1499938964844,297.7509155273437,293.6444396972656,296.8720397949219,297.8081970214844,281.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158446384593,7.717573247134624e-09,0.0010158369550481,-0.0192702710628509,0.0,0.0,0.0,-0.0086387163028121,60.0,28.49602699279785,0.0,-7.035899329821407e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2035522460937,0.0,0.0,9.882317681331187e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1941223144531,0.0,0.0,0.0001040657953126,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1883239746094,0.0,0.0,7.686298340559006e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1991882324219,0.0,0.0,0.0001040655915858,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008361816406,0.0,0.0,0.0004936415934935,286.4877319335937,294.1499938964844,297.6526794433594,293.6551513671875,296.8870849609375,297.76666259765625,281.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530443396419,1.2068535504283773e-08,0.0010530322324484,-0.0306611489504575,0.0,0.0,0.0,-0.0107956267893314,60.0,28.30803298950196,0.0,-7.560760195701732e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2035522460937,0.0,0.0,9.882317681331187e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1941223144531,0.0,0.0,0.0001040657953126,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1883239746094,0.0,0.0,7.686298340559006e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1991882324219,0.0,0.0,0.0001040655915858,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008361816406,0.0,0.0,0.0004936415934935,286.4877319335937,294.1499938964844,297.6526794433594,293.6551513671875,296.8870849609375,297.76666259765625,281.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530443396419,1.2068535504283773e-08,0.0010530322324484,-0.0306611489504575,0.0,0.0,0.0,-0.0107956267893314,60.0,28.30803298950196,0.0,-7.560760195701732e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19940185546875,0.0,0.0,0.0001015877060126,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900634765625,0.0,0.0,0.0001069769787136,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1842956542969,0.0,0.0,7.901318167569116e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1950988769531,0.0,0.0,0.0001069767749868,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1967163085937,0.0,0.0,0.0005074509535916,286.4791259765625,294.1499938964844,297.6010131835937,293.6615295410156,296.89404296875,297.7274780273437,281.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824997443705,1.5513323958771252e-08,0.0010824841447174,-0.0396715402603149,0.0,0.0,0.0,-0.0125033361837267,60.0,28.132444381713867,0.0,-7.98968216031426e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.195068359375,0.0,0.0,0.0001047173136612,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1857604980469,0.0,0.0,0.000110272616439,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1800537109375,0.0,0.0,8.144733146764338e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1907653808594,0.0,0.0,0.0001102723981603,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1923828125,0.0,0.0,0.0005230839597061,286.4701843261719,294.1499938964844,297.5477600097656,293.6684875488281,296.9006042480469,297.6752624511719,281.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158447014167,1.9413182172911547e-08,0.001115825260058,-0.0498606711626052,0.0,0.0,0.0,-0.0144366323947906,60.0,28.372915267944336,0.0,-8.489528369182153e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1857604980469,0.0,0.0,0.0001101785819628,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0001160235988209,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17095947265625,0.0,0.0,8.569500641897321e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1815185546875,0.0,0.0,0.0001160233805421,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1831359863281,0.0,0.0,0.0005503641441464,286.45135498046875,294.1499938964844,297.4370422363281,293.6838073730469,296.9124755859375,297.54937744140625,281.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740506161004,2.6218941684419412e-08,0.001174024422653,-0.0676037520170211,0.0,0.0,0.0,-0.017810558900237,60.0,28.81789207458496,0.0,-9.398090838885764e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1857604980469,0.0,0.0,0.0001101785819628,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0001160235988209,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17095947265625,0.0,0.0,8.569500641897321e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1815185546875,0.0,0.0,0.0001160233805421,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1831359863281,0.0,0.0,0.0005503641441464,286.45135498046875,294.1499938964844,297.4370422363281,293.6838073730469,296.9124755859375,297.54937744140625,281.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740506161004,2.6218941684419412e-08,0.001174024422653,-0.0676037520170211,0.0,0.0,0.0,-0.017810558900237,60.0,28.81789207458496,0.0,-9.398090838885764e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.17596435546875,0.0,0.0,0.0001079070425475,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1669311523437,0.0,0.0,0.0001136315549956,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.161376953125,0.0,0.0,8.392823656322435e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1717834472656,0.0,0.0,0.0001136313439928,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1733703613281,0.0,0.0,0.0005390173755586,286.4319152832031,294.1499938964844,297.3214416503906,293.70050048828125,296.9220886230469,297.42584228515625,281.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498731328174,2.3387864089841063e-08,0.0011498497333377,-0.0602295622229576,0.0,0.0,0.0,-0.0164072401821613,60.0,28.696697235107425,0.0,-9.014539159579726e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.17596435546875,0.0,0.0,0.0001079070425475,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1669311523437,0.0,0.0,0.0001136315549956,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.161376953125,0.0,0.0,8.392823656322435e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1717834472656,0.0,0.0,0.0001136313439928,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1733703613281,0.0,0.0,0.0005390173755586,286.4319152832031,294.1499938964844,297.3214416503906,293.70050048828125,296.9220886230469,297.42584228515625,281.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498731328174,2.3387864089841063e-08,0.0011498497333377,-0.0602295622229576,0.0,0.0,0.0,-0.0164072401821613,60.0,28.696697235107425,0.0,-9.014539159579726e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1663818359375,0.0,0.0,0.0001005903468467,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.157470703125,0.0,0.0,0.0001059267015079,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1519775390625,0.0,0.0,7.823742635082453e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1622619628906,0.0,0.0,0.0001059265050571,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.163818359375,0.0,0.0,0.000502468959894,286.4132385253906,294.1499938964844,297.2017822265625,293.718017578125,296.9287109375,297.33056640625,281.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719082783907,1.4269891046581053e-08,0.0010718940757215,-0.0364200845360755,0.0,0.0,0.0,-0.0118871256709098,60.0,27.42813301086425,0.0,-7.83348994559674e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1663818359375,0.0,0.0,0.0001005903468467,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.157470703125,0.0,0.0,0.0001059267015079,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1519775390625,0.0,0.0,7.823742635082453e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1622619628906,0.0,0.0,0.0001059265050571,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.163818359375,0.0,0.0,0.000502468959894,286.4132385253906,294.1499938964844,297.2017822265625,293.718017578125,296.9287109375,297.33056640625,281.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719082783907,1.4269891046581053e-08,0.0010718940757215,-0.0364200845360755,0.0,0.0,0.0,-0.0118871256709098,60.0,27.42813301086425,0.0,-7.83348994559674e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571960449219,0.0,0.0,9.523495828034356e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1483764648437,0.0,0.0,0.0001002872086246,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1429748535156,0.0,0.0,7.407209341181442e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.15313720703125,0.0,0.0,0.0001002870267257,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1546630859375,0.0,0.0,0.000475717766676,286.3955993652344,294.1499938964844,297.0790405273437,293.73583984375,296.9324645996094,297.26318359375,281.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148279834538,7.596585582803073e-09,0.0010148204164579,-0.0189533792436122,0.0,0.0,0.0,-0.0085788276046514,60.0,25.89688873291016,0.0,-7.021571946097539e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571960449219,0.0,0.0,9.523495828034356e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1483764648437,0.0,0.0,0.0001002872086246,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1429748535156,0.0,0.0,7.407209341181442e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.15313720703125,0.0,0.0,0.0001002870267257,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1546630859375,0.0,0.0,0.000475717766676,286.3955993652344,294.1499938964844,297.0790405273437,293.73583984375,296.9324645996094,297.26318359375,281.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148279834538,7.596585582803073e-09,0.0010148204164579,-0.0189533792436122,0.0,0.0,0.0,-0.0085788276046514,60.0,25.89688873291016,0.0,-7.021571946097539e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1526184082031,0.0,0.0,9.461207810090856e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,9.963128104573116e-05,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.13848876953125,0.0,0.0,7.358762377407402e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1485900878906,0.0,0.0,9.96310991467908e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1501159667969,0.0,0.0,0.0004726063634734,286.386962890625,294.1499938964844,297.0167541503906,293.74468994140625,296.9333190917969,297.2322082519531,281.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081799700856,6.8203820369205914e-09,0.0010081731015816,-0.0169203411787748,0.0,0.0,0.0,-0.0081939799711108,60.0,25.34499931335449,0.0,-6.93001496188117e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1479797363281,0.0,0.0,9.528474765829742e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1393127441406,0.0,0.0,0.0001003396318992,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13397216796875,0.0,0.0,7.41108160582371e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1439819335937,0.0,0.0,0.0001003394572762,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1454772949219,0.0,0.0,0.0004759664880111,286.37823486328125,294.1499938964844,296.9540405273437,293.7534484863281,296.9336242675781,297.1947021484375,281.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153399780392,7.658461420589902e-09,0.001015332294628,-0.0191154517233371,0.0,0.0,0.0,-0.0086094159632921,60.0,24.990318298339844,0.0,-7.02889835224596e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1383056640625,0.0,0.0,0.0001004179357551,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1297302246094,0.0,0.0,0.0001057451372616,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244812011719,0.0,0.0,7.810330862412229e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1343688964844,0.0,0.0,0.0001057449480867,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1358642578125,0.0,0.0,0.0005016077775508,286.3602294921875,294.1499938964844,296.82769775390625,293.7704467773437,296.9325561523437,297.07427978515625,281.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700226994231,1.4054533536977942e-08,0.0010700086131691,-0.0358568802475929,0.0,0.0,0.0,-0.0117801427841186,60.0,24.936782836914062,0.0,-7.80660087684737e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1383056640625,0.0,0.0,0.0001004179357551,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1297302246094,0.0,0.0,0.0001057451372616,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244812011719,0.0,0.0,7.810330862412229e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1343688964844,0.0,0.0,0.0001057449480867,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1358642578125,0.0,0.0,0.0005016077775508,286.3602294921875,294.1499938964844,296.82769775390625,293.7704467773437,296.9325561523437,297.07427978515625,281.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700226994231,1.4054533536977942e-08,0.0010700086131691,-0.0358568802475929,0.0,0.0,0.0,-0.0117801427841186,60.0,24.936782836914062,0.0,-7.80660087684737e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1278991699219,0.0,0.0,0.0001062068695318,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.11944580078125,0.0,0.0,0.0001118411746574,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1142272949219,0.0,0.0,8.260583854280412e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1239929199219,0.0,0.0,0.0001118409782066,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1254577636719,0.0,0.0,0.0005305247032083,286.3410339355469,294.1499938964844,296.7008972167969,293.7864685058594,296.9290466308594,296.8963623046875,281.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317154858261,2.12681943168036e-08,0.0011316942982375,-0.0547020770609378,0.0,0.0,0.0,-0.0153562761843204,60.0,25.45807838439941,0.0,-8.732598644201064e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1278991699219,0.0,0.0,0.0001062068695318,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.11944580078125,0.0,0.0,0.0001118411746574,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1142272949219,0.0,0.0,8.260583854280412e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1239929199219,0.0,0.0,0.0001118409782066,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1254577636719,0.0,0.0,0.0005305247032083,286.3410339355469,294.1499938964844,296.7008972167969,293.7864685058594,296.9290466308594,296.8963623046875,281.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317154858261,2.12681943168036e-08,0.0011316942982375,-0.0547020770609378,0.0,0.0,0.0,-0.0153562761843204,60.0,25.45807838439941,0.0,-8.732598644201064e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1170654296875,0.0,0.0,0.0001048748963512,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1087341308594,0.0,0.0,0.0001104385301005,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1036071777344,0.0,0.0,8.1569844041951e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1132202148437,0.0,0.0,0.0001104383409256,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.0,0.0,0.0005238712183199,286.3213806152344,294.1499938964844,296.57452392578125,293.8011779785156,296.9229431152344,296.7347412109375,282.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175546096637,1.9608174639529352e-08,0.0011175349354743,-0.050369706004858,0.0,0.0,0.0,-0.0145335104316473,60.0,25.51774406433105,0.0,-8.514912508417184e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1170654296875,0.0,0.0,0.0001048748963512,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1087341308594,0.0,0.0,0.0001104385301005,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1036071777344,0.0,0.0,8.1569844041951e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1132202148437,0.0,0.0,0.0001104383409256,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.0,0.0,0.0005238712183199,286.3213806152344,294.1499938964844,296.57452392578125,293.8011779785156,296.9229431152344,296.7347412109375,282.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175546096637,1.9608174639529352e-08,0.0011175349354743,-0.050369706004858,0.0,0.0,0.0,-0.0145335104316473,60.0,25.51774406433105,0.0,-8.514912508417184e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1065979003906,0.0,0.0,9.88651518127881e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0983581542969,0.0,0.0,0.0001041099676513,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0932922363281,0.0,0.0,7.689556514378637e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.102783203125,0.0,0.0,0.0001041097857523,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1042175292969,0.0,0.0,0.0004938513156957,286.3025817871094,294.1499938964844,296.4494934082031,293.8143005371094,296.9148254394531,296.6244506835937,282.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535152396187,1.2119190984094532e-08,0.0010535031324252,-0.0307936668395996,0.0,0.0,0.0,-0.0108209289610385,60.0,24.60801124572754,0.0,-7.566976734096897e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1065979003906,0.0,0.0,9.88651518127881e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0983581542969,0.0,0.0,0.0001041099676513,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0932922363281,0.0,0.0,7.689556514378637e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.102783203125,0.0,0.0,0.0001041097857523,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1042175292969,0.0,0.0,0.0004938513156957,286.3025817871094,294.1499938964844,296.4494934082031,293.8143005371094,296.9148254394531,296.6244506835937,282.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535152396187,1.2119190984094532e-08,0.0010535031324252,-0.0307936668395996,0.0,0.0,0.0,-0.0108209289610385,60.0,24.60801124572754,0.0,-7.566976734096897e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1015319824219,0.0,0.0,9.603778016753496e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0933532714844,0.0,0.0,0.0001011326021398,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0883483886719,0.0,0.0,7.469647971447557e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0977783203125,0.0,0.0,0.0001011324275168,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.09918212890625,0.0,0.0,0.0004797280416823,286.2935791015625,294.1499938964844,296.38775634765625,293.8201904296875,296.9101867675781,296.58514404296875,282.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233782231807,8.596081180201054e-09,0.0010233696084469,-0.0215709302574396,0.0,0.0,0.0,-0.0090743340551853,60.0,23.980648040771484,0.0,-7.140352664691818e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0965576171875,0.0,0.0,9.474196122027934e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08843994140625,0.0,0.0,9.976803994504736e-05,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0834350585937,0.0,0.0,7.368861406575888e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0928039550781,0.0,0.0,9.976787259802222e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.09423828125,0.0,0.0,0.0004732551751658,286.2847595214844,294.1499938964844,296.3266906738281,293.8255920410156,296.9050598144531,296.5515441894531,282.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095601901412,6.981397238092768e-09,0.0010095532052218,-0.0173420906066894,0.0,0.0,0.0,-0.0082738185301423,60.0,23.448692321777344,0.0,-6.948958031216534e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.08648681640625,0.0,0.0,9.616921306587756e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0784912109375,0.0,0.0,0.0001012710054055,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.07354736328125,0.0,0.0,7.479869964299724e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0827941894531,0.0,0.0,0.0001012708380585,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0841979980469,0.0,0.0,0.0004803845949936,286.2670593261719,294.1499938964844,296.2069702148437,293.8348999023437,296.893310546875,296.47027587890625,282.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247521568089,8.759622360798858e-09,0.0010247434256598,-0.0219992082566022,0.0,0.0,0.0,-0.0091552846133708,60.0,22.91212272644043,0.0,-7.159885484497863e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.08648681640625,0.0,0.0,9.616921306587756e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0784912109375,0.0,0.0,0.0001012710054055,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.07354736328125,0.0,0.0,7.479869964299724e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0827941894531,0.0,0.0,0.0001012708380585,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0841979980469,0.0,0.0,0.0004803845949936,286.2670593261719,294.1499938964844,296.2069702148437,293.8348999023437,296.893310546875,296.47027587890625,282.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247521568089,8.759622360798858e-09,0.0010247434256598,-0.0219992082566022,0.0,0.0,0.0,-0.0091552846133708,60.0,22.91212272644043,0.0,-7.159885484497863e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0758972167969,0.0,0.0,0.0001022891374304,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0679931640625,0.0,0.0,0.0001077155902748,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0631103515625,0.0,0.0,7.955866021802649e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0722351074219,0.0,0.0,0.0001077154156519,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0736083984375,0.0,0.0,0.0005109548801556,286.2485656738281,294.1499938964844,296.0912780761719,293.842041015625,296.87908935546875,296.3270263671875,282.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089951605536,1.6385305556809726e-08,0.0010899353073909,-0.0419509299099445,0.0,0.0,0.0,-0.0129355890676379,60.0,23.200199127197266,0.0,-8.100130344246281e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0758972167969,0.0,0.0,0.0001022891374304,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0679931640625,0.0,0.0,0.0001077155902748,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0631103515625,0.0,0.0,7.955866021802649e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0722351074219,0.0,0.0,0.0001077154156519,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0736083984375,0.0,0.0,0.0005109548801556,286.2485656738281,294.1499938964844,296.0912780761719,293.842041015625,296.87908935546875,296.3270263671875,282.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089951605536,1.6385305556809726e-08,0.0010899353073909,-0.0419509299099445,0.0,0.0,0.0,-0.0129355890676379,60.0,23.200199127197266,0.0,-8.100130344246281e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06451416015625,0.0,0.0,0.0001092359816539,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0567321777344,0.0,0.0,0.0001150309617514,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.05194091796875,0.0,0.0,8.49617863423191e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609130859375,0.0,0.0,0.0001150307725765,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0622863769531,0.0,0.0,0.0005456557264551,286.2289428710937,294.1499938964844,295.9804382324219,293.846923828125,296.8621520996094,296.1431579589844,282.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639782460406,2.5042105278316743e-08,0.0011639532167464,-0.0645396783947944,0.0,0.0,0.0,-0.0172271095216274,60.0,23.99852180480957,0.0,-9.237688658458865e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06451416015625,0.0,0.0,0.0001092359816539,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0567321777344,0.0,0.0,0.0001150309617514,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.05194091796875,0.0,0.0,8.49617863423191e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609130859375,0.0,0.0,0.0001150307725765,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0622863769531,0.0,0.0,0.0005456557264551,286.2289428710937,294.1499938964844,295.9804382324219,293.846923828125,296.8621520996094,296.1431579589844,282.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639782460406,2.5042105278316743e-08,0.0011639532167464,-0.0645396783947944,0.0,0.0,0.0,-0.0172271095216274,60.0,23.99852180480957,0.0,-9.237688658458865e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0526123046875,0.0,0.0,0.0001103354952647,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.044921875,0.0,0.0,0.0001161887994385,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0401916503906,0.0,0.0,8.581695874454454e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0490417480469,0.0,0.0,0.0001161886175395,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0503845214844,0.0,0.0,0.0005511480849236,286.20855712890625,294.1499938964844,295.8753967285156,293.8494873046875,296.8424072265625,295.9892272949219,282.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757201282307,2.641221463761667e-08,0.0011756937019526,-0.0681067705154419,0.0,0.0,0.0,-0.0179064553231,60.0,24.45715713500977,0.0,-9.424563529591978e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0526123046875,0.0,0.0,0.0001103354952647,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.044921875,0.0,0.0,0.0001161887994385,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0401916503906,0.0,0.0,8.581695874454454e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0490417480469,0.0,0.0,0.0001161886175395,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0503845214844,0.0,0.0,0.0005511480849236,286.20855712890625,294.1499938964844,295.8753967285156,293.8494873046875,296.8424072265625,295.9892272949219,282.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757201282307,2.641221463761667e-08,0.0011756937019526,-0.0681067705154419,0.0,0.0,0.0,-0.0179064553231,60.0,24.45715713500977,0.0,-9.424563529591978e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467529296875,0.0,0.0,0.0001077128981705,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.03912353515625,0.0,0.0,0.0001134270787588,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.034423828125,0.0,0.0,8.377715130336583e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.043212890625,0.0,0.0,0.0001134268968598,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0445556640625,0.0,0.0,0.0005380476941354,286.1986083984375,294.1499938964844,295.8253479003906,293.849853515625,296.8321228027344,295.9313659667969,282.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147785806097,2.3143792660107465e-08,0.0011477627558633,-0.0595933571457862,0.0,0.0,0.0,-0.0162862427532672,60.0,24.25992584228516,0.0,-8.981846377764668e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0410461425781,0.0,0.0,0.000104680613731,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0334777832031,0.0,0.0,0.0001102339228964,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.02880859375,0.0,0.0,8.141868602251634e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0375366210937,0.0,0.0,0.0001102337482734,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03887939453125,0.0,0.0,0.0005229007801972,286.1889953613281,294.1499938964844,295.77703857421875,293.8496398925781,296.8217163085937,295.8840026855469,282.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154727544635,1.93649434265808e-08,0.0011154534295201,-0.0497346855700016,0.0,0.0,0.0,-0.0144129218533635,60.0,23.850736618041992,0.0,-8.48324788194077e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.03009033203125,0.0,0.0,9.908955689752474e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0226135253906,0.0,0.0,0.0001043462616507,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0180053710937,0.0,0.0,7.707006443524733e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0266418457031,0.0,0.0,0.0001043460943037,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0279541015625,0.0,0.0,0.0004949723370373,286.17059326171875,294.1499938964844,295.68621826171875,293.84735107421875,296.8007507324219,295.8094482421875,282.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055892673321,1.2397769921790314e-08,0.0010558802168816,-0.0315226316452026,0.0,0.0,0.0,-0.010959006845951,60.0,22.844669342041016,0.0,-7.60123910481525e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.03009033203125,0.0,0.0,9.908955689752474e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0226135253906,0.0,0.0,0.0001043462616507,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0180053710937,0.0,0.0,7.707006443524733e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0266418457031,0.0,0.0,0.0001043460943037,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0279541015625,0.0,0.0,0.0004949723370373,286.17059326171875,294.1499938964844,295.68621826171875,293.84735107421875,296.8007507324219,295.8094482421875,282.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055892673321,1.2397769921790314e-08,0.0010558802168816,-0.0315226316452026,0.0,0.0,0.0,-0.010959006845951,60.0,22.844669342041016,0.0,-7.60123910481525e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0195617675781,0.0,0.0,9.568837413098664e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0121765136719,0.0,0.0,0.0001007646424113,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,7.442467904184014e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0161437988281,0.0,0.0,0.0001007644823403,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0174255371094,0.0,0.0,0.0004779827431775,286.1530456542969,294.1499938964844,295.6038818359375,293.8425598144531,296.77947998046875,295.75341796875,282.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196403600275,8.159643627436708e-09,0.001019632210955,-0.0204280111938714,0.0,0.0,0.0,-0.0088579449802637,60.0,21.93139266967773,0.0,-7.08836438434446e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0195617675781,0.0,0.0,9.568837413098664e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0121765136719,0.0,0.0,0.0001007646424113,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,7.442467904184014e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0161437988281,0.0,0.0,0.0001007644823403,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0174255371094,0.0,0.0,0.0004779827431775,286.1530456542969,294.1499938964844,295.6038818359375,293.8425598144531,296.77947998046875,295.75341796875,282.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196403600275,8.159643627436708e-09,0.001019632210955,-0.0204280111938714,0.0,0.0,0.0,-0.0088579449802637,60.0,21.93139266967773,0.0,-7.08836438434446e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
