time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042660,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0092163085937,0.0,0.0,9.45238716667518e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0019226074219,0.0,0.0,9.953835979104042e-05,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974365234375,0.0,0.0,7.351894601015374e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.005859375,0.0,0.0,9.953820699593052e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0071105957031,0.0,0.0,0.0004721658187918,286.1359558105469,294.1499938964844,295.5308532714844,293.8352966308594,296.7575988769531,295.70428466796875,282.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072245495393,6.7085461630256304e-09,0.0010072177974507,-0.0166274011135101,0.0,0.0,0.0,-0.0081385439261794,60.0,21.34273910522461,0.0,-6.916872763440551e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0092163085937,0.0,0.0,9.45238716667518e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0019226074219,0.0,0.0,9.953835979104042e-05,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974365234375,0.0,0.0,7.351894601015374e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.005859375,0.0,0.0,9.953820699593052e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0071105957031,0.0,0.0,0.0004721658187918,286.1359558105469,294.1499938964844,295.5308532714844,293.8352966308594,296.7575988769531,295.70428466796875,282.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072245495393,6.7085461630256304e-09,0.0010072177974507,-0.0166274011135101,0.0,0.0,0.0,-0.0081385439261794,60.0,21.34273910522461,0.0,-6.916872763440551e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9989013671875,0.0,0.0,9.472109377384186e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.99169921875,0.0,0.0,9.974604472517969e-05,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9872741699219,0.0,0.0,7.367233774857596e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9955749511719,0.0,0.0,9.974589193006976e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.996826171875,0.0,0.0,0.0004731510125566,286.1190185546875,294.1499938964844,295.46807861328125,293.82550048828125,296.7349548339844,295.6526794433594,282.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093207238242,6.954162579120293e-09,0.0010093138553202,-0.0172707606106996,0.0,0.0,0.0,-0.0082602845504879,60.0,21.04253387451172,0.0,-6.94575277293552e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9989013671875,0.0,0.0,9.472109377384186e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.99169921875,0.0,0.0,9.974604472517969e-05,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9872741699219,0.0,0.0,7.367233774857596e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9955749511719,0.0,0.0,9.974589193006976e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.996826171875,0.0,0.0,0.0004731510125566,286.1190185546875,294.1499938964844,295.46807861328125,293.82550048828125,296.7349548339844,295.6526794433594,282.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093207238242,6.954162579120293e-09,0.0010093138553202,-0.0172707606106996,0.0,0.0,0.0,-0.0082602845504879,60.0,21.04253387451172,0.0,-6.94575277293552e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99371337890625,0.0,0.0,9.506886271992698e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9865417480469,0.0,0.0,0.0001001122582238,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9821472167969,0.0,0.0,7.394282147288322e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99041748046875,0.0,0.0,0.0001001121127046,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916687011719,0.0,0.0,0.0004748881910927,286.11053466796875,294.1499938964844,295.4407958984375,293.81964111328125,296.7233581542969,295.6242980957031,282.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130245937034,7.387423117677372e-09,0.0010130172595381,-0.0184055734425783,0.0,0.0,0.0,-0.008475063368678,60.0,20.965044021606445,0.0,-6.996842216722143e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9884948730469,0.0,0.0,9.548455273034052e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9813842773437,0.0,0.0,0.0001005500016617,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9770202636719,0.0,0.0,7.426613592542708e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852294921875,0.0,0.0,0.0001005498488666,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9864501953125,0.0,0.0,0.0004769646329805,286.1020812988281,294.1499938964844,295.4164123535156,293.8131408691406,296.71160888671875,295.594482421875,282.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174539638683,7.905309296063479e-09,0.0010174460476264,-0.0197619460523128,0.0,0.0,0.0,-0.00873180385679,60.0,20.918624877929688,0.0,-7.058156370476355e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9780578613281,0.0,0.0,9.616046736482532e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710388183594,0.0,0.0,0.0001012617722153,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667053222656,0.0,0.0,7.479184569092467e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9748229980469,0.0,0.0,0.0001012616194202,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9760437011719,0.0,0.0,0.0004803409683518,286.08514404296875,294.1499938964844,295.3767395019531,293.798095703125,296.6877136230469,295.5354309082031,282.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246561141684,8.747385038532231e-09,0.0010246473830193,-0.0219671539962291,0.0,0.0,0.0,-0.0091492608189582,60.0,20.852294921875,0.0,-7.158422477004933e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9780578613281,0.0,0.0,9.616046736482532e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710388183594,0.0,0.0,0.0001012617722153,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667053222656,0.0,0.0,7.479184569092467e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9748229980469,0.0,0.0,0.0001012616194202,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9760437011719,0.0,0.0,0.0004803409683518,286.08514404296875,294.1499938964844,295.3767395019531,293.798095703125,296.6877136230469,295.5354309082031,282.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246561141684,8.747385038532231e-09,0.0010246473830193,-0.0219671539962291,0.0,0.0,0.0,-0.0091492608189582,60.0,20.852294921875,0.0,-7.158422477004933e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9675598144531,0.0,0.0,9.645803220337255e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.96063232421875,0.0,0.0,0.0001015751186059,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9563903808594,0.0,0.0,7.502327935071662e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9643859863281,0.0,0.0,0.0001015749730868,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.965576171875,0.0,0.0,0.0004818273882847,286.0683288574219,294.1499938964844,295.3500061035156,293.7802734375,296.66357421875,295.48223876953125,282.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278271511197,9.118038768463066e-09,0.0010278180707246,-0.0229377150535583,0.0,0.0,0.0,-0.0093330163508653,60.0,20.76920318603516,0.0,-7.202779528370229e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9675598144531,0.0,0.0,9.645803220337255e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.96063232421875,0.0,0.0,0.0001015751186059,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9563903808594,0.0,0.0,7.502327935071662e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9643859863281,0.0,0.0,0.0001015749730868,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.965576171875,0.0,0.0,0.0004818273882847,286.0683288574219,294.1499938964844,295.3500061035156,293.7802734375,296.66357421875,295.48223876953125,282.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278271511197,9.118038768463066e-09,0.0010278180707246,-0.0229377150535583,0.0,0.0,0.0,-0.0093330163508653,60.0,20.76920318603516,0.0,-7.202779528370229e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9571228027344,0.0,0.0,9.639160998631267e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9502868652344,0.0,0.0,0.0001015051675494,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9460754394531,0.0,0.0,7.49716127756983e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9539794921875,0.0,0.0,0.0001015050293062,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9551696777344,0.0,0.0,0.0004814956046175,286.0516357421875,294.1499938964844,295.3302917480469,293.7613220214844,296.6395263671875,295.4380798339844,282.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271198116242,9.035157511050327e-09,0.0010271107312291,-0.0227206945419311,0.0,0.0,0.0,-0.009291935712099,60.0,20.635082244873047,0.0,-7.192848983095247e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9571228027344,0.0,0.0,9.639160998631267e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9502868652344,0.0,0.0,0.0001015051675494,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9460754394531,0.0,0.0,7.49716127756983e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9539794921875,0.0,0.0,0.0001015050293062,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9551696777344,0.0,0.0,0.0004814956046175,286.0516357421875,294.1499938964844,295.3302917480469,293.7613220214844,296.6395263671875,295.4380798339844,282.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271198116242,9.035157511050327e-09,0.0010271107312291,-0.0227206945419311,0.0,0.0,0.0,-0.009291935712099,60.0,20.635082244873047,0.0,-7.192848983095247e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467468261719,0.0,0.0,9.627554391045123e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9399719238281,0.0,0.0,0.0001013829460134,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9358215332031,0.0,0.0,7.488133269362152e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9436340332031,0.0,0.0,0.0001013828004943,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9447937011719,0.0,0.0,0.0004809158272109,286.03515625,294.1499938964844,295.3111267089844,293.7428894042969,296.6155700683594,295.4021911621094,282.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258818510919,8.890423508489675e-09,0.0010258728871122,-0.0223417077213525,0.0,0.0,0.0,-0.0092201838269829,60.0,20.47761344909668,-0.0,-7.175523819569207e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467468261719,0.0,0.0,9.627554391045123e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9399719238281,0.0,0.0,0.0001013829460134,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9358215332031,0.0,0.0,7.488133269362152e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9436340332031,0.0,0.0,0.0001013828004943,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9447937011719,0.0,0.0,0.0004809158272109,286.03515625,294.1499938964844,295.3111267089844,293.7428894042969,296.6155700683594,295.4021911621094,282.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258818510919,8.890423508489675e-09,0.0010258728871122,-0.0223417077213525,0.0,0.0,0.0,-0.0092201838269829,60.0,20.47761344909668,-0.0,-7.175523819569207e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9415588378906,0.0,0.0,9.620209311833604e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9348449707031,0.0,0.0,0.000101305595308,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93072509765625,0.0,0.0,7.482420187443495e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9384765625,0.0,0.0,0.0001013054570648,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.93963623046875,0.0,0.0,0.0004805489152204,286.0269775390625,294.1499938964844,295.3017578125,293.7338562011719,296.6036682128906,295.3865966796875,282.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250981431454,8.798843431634396e-09,0.0010250892955809,-0.0221019014716148,0.0,0.0,0.0,-0.0091747809201478,60.0,20.396045684814453,-0.0,-7.164572224382938e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9364013671875,0.0,0.0,9.611970745027064e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.92974853515625,0.0,0.0,0.0001012188440654,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256286621094,0.0,0.0,7.476012251572683e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9333190917969,0.0,0.0,0.0001012186985462,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9344787597656,0.0,0.0,0.0004801374161615,286.01885986328125,294.1499938964844,295.2925109863281,293.7249450683594,296.591796875,295.3721618652344,282.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242197895422,8.696136255537112e-09,0.0010242110583931,-0.0218329541385173,0.0,0.0,0.0,-0.009123864583671,60.0,20.3139591217041,-0.0,-7.152299730250888e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9261474609375,0.0,0.0,9.59332610364072e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9195556640625,0.0,0.0,0.0001010225023492,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9154968261719,0.0,0.0,7.461510540451854e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.923095703125,0.0,0.0,0.000101022364106,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242553710937,0.0,0.0,0.0004792060935869,286.0027770996094,294.1499938964844,295.2743530273437,293.7074890136719,296.568115234375,295.3458251953125,282.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222328128293,8.463715950313144e-09,0.0010222244309261,-0.0212243199348449,0.0,0.0,0.0,-0.0090086469426751,60.0,20.149402618408203,-0.0,-7.124566536731437e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9261474609375,0.0,0.0,9.59332610364072e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9195556640625,0.0,0.0,0.0001010225023492,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9154968261719,0.0,0.0,7.461510540451854e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.923095703125,0.0,0.0,0.000101022364106,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242553710937,0.0,0.0,0.0004792060935869,286.0027770996094,294.1499938964844,295.2743530273437,293.7074890136719,296.568115234375,295.3458251953125,282.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222328128293,8.463715950313144e-09,0.0010222244309261,-0.0212243199348449,0.0,0.0,0.0,-0.0090086469426751,60.0,20.149402618408203,-0.0,-7.124566536731437e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9159545898437,0.0,0.0,9.572162525728344e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9094543457031,0.0,0.0,0.0001007996324915,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.90545654296875,0.0,0.0,7.445049413945526e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129638671875,0.0,0.0,0.0001007994942483,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9140930175781,0.0,0.0,0.0004781488969456,285.9869384765625,294.1499938964844,295.25665283203125,293.6904602050781,296.5446472167969,295.32257080078125,282.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,19.985450744628903,-0.0,-7.093152731840746e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9159545898437,0.0,0.0,9.572162525728344e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9094543457031,0.0,0.0,0.0001007996324915,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.90545654296875,0.0,0.0,7.445049413945526e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129638671875,0.0,0.0,0.0001007994942483,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9140930175781,0.0,0.0,0.0004781488969456,285.9869384765625,294.1499938964844,295.25665283203125,293.6904602050781,296.5446472167969,295.32257080078125,282.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,19.985450744628903,-0.0,-7.093152731840746e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9058837890625,0.0,0.0,9.549446986056864e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8994445800781,0.0,0.0,0.000100560428109,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955078125,0.0,0.0,7.427381206071004e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029235839844,0.0,0.0,0.0001005602971417,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9040222167969,0.0,0.0,0.0004770142259076,285.9713439941406,294.1499938964844,295.2393798828125,293.6737976074219,296.52130126953125,295.3015441894531,282.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916762356785512e-09,0.0010175473289564,-0.0197919383645057,0.0,0.0,0.0,-0.0087374988943338,60.0,19.823436737060547,-0.0,-7.059514928187127e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9058837890625,0.0,0.0,9.549446986056864e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8994445800781,0.0,0.0,0.000100560428109,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955078125,0.0,0.0,7.427381206071004e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029235839844,0.0,0.0,0.0001005602971417,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9040222167969,0.0,0.0,0.0004770142259076,285.9713439941406,294.1499938964844,295.2393798828125,293.6737976074219,296.52130126953125,295.3015441894531,282.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916762356785512e-09,0.0010175473289564,-0.0197919383645057,0.0,0.0,0.0,-0.0087374988943338,60.0,19.823436737060547,-0.0,-7.059514928187127e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8958740234375,0.0,0.0,9.526016947347672e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8895263671875,0.0,0.0,0.0001003137003863,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8856201171875,0.0,0.0,7.40915784263052e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8929443359375,0.0,0.0,0.0001003135621431,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89404296875,0.0,0.0,0.0004758438735734,285.9559326171875,294.1499938964844,295.2224426269531,293.65753173828125,296.4981689453125,295.2822265625,282.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150576708838,7.624722186960753e-09,0.0010150501038879,-0.019027080386877,0.0,0.0,0.0,-0.0085927210748195,60.0,19.66449928283692,-0.0,-7.024903680985517e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8958740234375,0.0,0.0,9.526016947347672e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8895263671875,0.0,0.0,0.0001003137003863,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8856201171875,0.0,0.0,7.40915784263052e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8929443359375,0.0,0.0,0.0001003135621431,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89404296875,0.0,0.0,0.0004758438735734,285.9559326171875,294.1499938964844,295.2224426269531,293.65753173828125,296.4981689453125,295.2822265625,282.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150576708838,7.624722186960753e-09,0.0010150501038879,-0.019027080386877,0.0,0.0,0.0,-0.0085927210748195,60.0,19.66449928283692,-0.0,-7.024903680985517e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8908996582031,0.0,0.0,9.514312841929495e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846130371094,0.0,0.0,0.0001001904456643,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8807373046875,0.0,0.0,7.400054164463654e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88800048828125,0.0,0.0,0.0001001903146971,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8890991210937,0.0,0.0,0.0004752592067234,285.9483642578125,294.1499938964844,295.214111328125,293.6495056152344,296.4866638183594,295.2731628417969,282.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138102807104,7.478833552454489e-09,0.0010138028301298,-0.0186449866741895,0.0,0.0,0.0,-0.0085203992202878,60.0,19.586856842041016,-0.0,-7.00764530847664e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.885986328125,0.0,0.0,9.50279281823896e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797302246094,0.0,0.0,0.000100069133623,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758544921875,0.0,0.0,7.391093822661787e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8830871582031,0.0,0.0,0.0001000690026558,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8841857910156,0.0,0.0,0.0004746837657876,285.9408264160156,294.1499938964844,295.2058410644531,293.6415405273437,296.4752197265625,295.2643737792969,282.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125824483111,7.335247076412088e-09,0.0010125751141458,-0.0182689111679792,0.0,0.0,0.0,-0.0084492182359099,60.0,19.51047706604004,-0.0,-6.990679679574896e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.87615966796875,0.0,0.0,9.48040615185164e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8699951171875,0.0,0.0,9.983338532038032e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8661804199219,0.0,0.0,7.373681000899523e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8733215332031,0.0,0.0,9.983325435314327e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8743896484375,0.0,0.0,0.0004735655093099,285.9259338378906,294.1499938964844,295.1895751953125,293.6258850097656,296.452392578125,295.2472839355469,282.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.0562080622949e-09,0.0010101887164637,-0.0175380464643239,0.0,0.0,0.0,-0.0083108842372894,60.0,19.36079978942871,-0.0,-6.95776876113996e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.87615966796875,0.0,0.0,9.48040615185164e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8699951171875,0.0,0.0,9.983338532038032e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8661804199219,0.0,0.0,7.373681000899523e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8733215332031,0.0,0.0,9.983325435314327e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8743896484375,0.0,0.0,0.0004735655093099,285.9259338378906,294.1499938964844,295.1895751953125,293.6258850097656,296.452392578125,295.2472839355469,282.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.0562080622949e-09,0.0010101887164637,-0.0175380464643239,0.0,0.0,0.0,-0.0083108842372894,60.0,19.36079978942871,-0.0,-6.95776876113996e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.866455078125,0.0,0.0,9.459729335503651e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8603515625,0.0,0.0,9.961565228877588e-05,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565979003906,0.0,0.0,7.357598951784894e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636474609375,0.0,0.0,9.961552859749644e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8647155761719,0.0,0.0,0.0004725327016785,285.9112548828125,294.1499938964844,295.17352294921875,293.6104431152344,296.4297790527344,295.2309875488281,282.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079917265102,6.798487106607354e-09,0.0010079848580062,-0.0168629921972751,0.0,0.0,0.0,-0.0081831207498908,60.0,19.217493057250977,-0.0,-6.927441376092247e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.866455078125,0.0,0.0,9.459729335503651e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8603515625,0.0,0.0,9.961565228877588e-05,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565979003906,0.0,0.0,7.357598951784894e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636474609375,0.0,0.0,9.961552859749644e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8647155761719,0.0,0.0,0.0004725327016785,285.9112548828125,294.1499938964844,295.17352294921875,293.6104431152344,296.4297790527344,295.2309875488281,282.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079917265102,6.798487106607354e-09,0.0010079848580062,-0.0168629921972751,0.0,0.0,0.0,-0.0081831207498908,60.0,19.217493057250977,-0.0,-6.927441376092247e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568420410156,0.0,0.0,9.441457950742917e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.850830078125,0.0,0.0,9.94232395896688e-05,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8471069335937,0.0,0.0,7.343387551372871e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.85406494140625,0.0,0.0,9.942311589838936e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551330566406,0.0,0.0,0.0004716199764516,285.8968200683594,294.1499938964844,295.15771484375,293.59521484375,296.4073181152344,295.21533203125,282.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100604374893,6.570725297194713e-09,0.001006037229672,-0.0162663925439119,0.0,0.0,0.0,-0.0080702090635895,60.0,19.081676483154297,-0.0,-6.90069441589003e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568420410156,0.0,0.0,9.441457950742917e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.850830078125,0.0,0.0,9.94232395896688e-05,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8471069335937,0.0,0.0,7.343387551372871e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.85406494140625,0.0,0.0,9.942311589838936e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551330566406,0.0,0.0,0.0004716199764516,285.8968200683594,294.1499938964844,295.15771484375,293.59521484375,296.4073181152344,295.21533203125,282.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100604374893,6.570725297194713e-09,0.001006037229672,-0.0162663925439119,0.0,0.0,0.0,-0.0080702090635895,60.0,19.081676483154297,-0.0,-6.90069441589003e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.84735107421875,0.0,0.0,9.425899042980744e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414001464844,0.0,0.0,9.925939957611264e-05,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377380371094,0.0,0.0,7.3312854510732e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446044921875,0.0,0.0,9.92592758848332e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456420898437,0.0,0.0,0.0004708427877631,285.8825988769531,294.1499938964844,295.14208984375,293.5802001953125,296.385009765625,295.2000732421875,282.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043850634247,6.376771555238747e-09,0.001004378660582,-0.0157583355903625,0.0,0.0,0.0,-0.0079740574583411,60.0,18.953670501708984,-0.0,-6.877957758888442e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.84735107421875,0.0,0.0,9.425899042980744e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414001464844,0.0,0.0,9.925939957611264e-05,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377380371094,0.0,0.0,7.3312854510732e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446044921875,0.0,0.0,9.92592758848332e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456420898437,0.0,0.0,0.0004708427877631,285.8825988769531,294.1499938964844,295.14208984375,293.5802001953125,296.385009765625,295.2000732421875,282.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043850634247,6.376771555238747e-09,0.001004378660582,-0.0157583355903625,0.0,0.0,0.0,-0.0079740574583411,60.0,18.953670501708984,-0.0,-6.877957758888442e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8426513671875,0.0,0.0,9.41958642215468e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.83673095703125,0.0,0.0,9.919292642734943e-05,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330993652344,0.0,0.0,7.326375634875149e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8399353027344,0.0,0.0,9.919280273607e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8409423828125,0.0,0.0,0.0004705274768639,285.8756408691406,294.1499938964844,295.13433837890625,293.5727233886719,296.3739318847656,295.1925964355469,282.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037126485258,6.298075394539637e-09,0.0010037063620984,-0.0155521892011165,0.0,0.0,0.0,-0.0079350480809807,60.0,18.89360237121582,-0.0,-6.868743440691105e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.83795166015625,0.0,0.0,9.413735824637116e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.83209228515625,0.0,0.0,9.913130634231492e-05,299.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8284606933594,0.0,0.0,7.321824523387477e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8352355957031,0.0,0.0,9.913118265103547e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8362731933594,0.0,0.0,0.0004702352161984,285.86865234375,294.1499938964844,295.1266174316406,293.5653076171875,296.3628845214844,295.1851501464844,282.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030895937234,6.2251244159483585e-09,0.0010030834237113,-0.0153610901907086,0.0,0.0,0.0,-0.0078988866880536,60.0,18.834646224975582,-0.0,-6.860206980263683e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8286437988281,0.0,0.0,9.404298180015758e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8228454589844,0.0,0.0,9.90319240372628e-05,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,7.314483809750527e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.82598876953125,0.0,0.0,9.903180034598336e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8269958496094,0.0,0.0,0.0004697637923527,285.8548889160156,294.1499938964844,295.1112365722656,293.5505065917969,296.34088134765625,295.1703186035156,282.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020812042057,6.107439887159671e-09,0.0010020750341936,-0.0150528103113174,0.0,0.0,0.0,-0.0078405356034636,60.0,18.722665786743164,-0.0,-6.846448030728426e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8286437988281,0.0,0.0,9.404298180015758e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8228454589844,0.0,0.0,9.90319240372628e-05,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,7.314483809750527e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.82598876953125,0.0,0.0,9.903180034598336e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8269958496094,0.0,0.0,0.0004697637923527,285.8548889160156,294.1499938964844,295.1112365722656,293.5505065917969,296.34088134765625,295.1703186035156,282.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020812042057,6.107439887159671e-09,0.0010020750341936,-0.0150528103113174,0.0,0.0,0.0,-0.0078405356034636,60.0,18.722665786743164,-0.0,-6.846448030728426e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194580078125,0.0,0.0,9.398053225595504e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.813720703125,0.0,0.0,9.89661639323458e-05,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8101806640625,0.0,0.0,7.309626380447298e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8168029785156,0.0,0.0,9.896604751702398e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178100585937,0.0,0.0,0.0004694518574979,285.84136962890625,294.1499938964844,295.095947265625,293.5357971191406,296.3190002441406,295.15557861328125,282.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014148429036,6.029542198859872e-09,0.0010014087893068,-0.014848749153316,0.0,0.0,0.0,-0.0078019178472459,60.0,18.618762969970703,-0.0,-6.837348109911545e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
