time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045000,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194580078125,0.0,0.0,9.398053225595504e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.813720703125,0.0,0.0,9.89661639323458e-05,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8101806640625,0.0,0.0,7.309626380447298e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8168029785156,0.0,0.0,9.896604751702398e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178100585937,0.0,0.0,0.0004694518574979,285.84136962890625,294.1499938964844,295.095947265625,293.5357971191406,296.3190002441406,295.15557861328125,282.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014148429036,6.029542198859872e-09,0.0010014087893068,-0.014848749153316,0.0,0.0,0.0,-0.0078019178472459,60.0,18.618762969970703,-0.0,-6.837348109911545e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8103332519531,0.0,0.0,9.39483943511732e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046875,0.0,0.0,9.893231617752464e-05,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011779785156,0.0,0.0,7.307126361411065e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8077392578125,0.0,0.0,9.89321997622028e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8087158203125,0.0,0.0,0.0004692913207691,285.8280334472656,294.1499938964844,295.0806884765625,293.5211181640625,296.2972412109375,295.1408386230469,282.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010714177042,5.989404083805994e-09,0.0010010654805228,-0.0147436019033193,0.0,0.0,0.0,-0.0077820187434554,60.0,18.522720336914062,-0.0,-6.832661370026474e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8103332519531,0.0,0.0,9.39483943511732e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046875,0.0,0.0,9.893231617752464e-05,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011779785156,0.0,0.0,7.307126361411065e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8077392578125,0.0,0.0,9.89321997622028e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8087158203125,0.0,0.0,0.0004692913207691,285.8280334472656,294.1499938964844,295.0806884765625,293.5211181640625,296.2972412109375,295.1408386230469,282.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010714177042,5.989404083805994e-09,0.0010010654805228,-0.0147436019033193,0.0,0.0,0.0,-0.0077820187434554,60.0,18.522720336914062,-0.0,-6.832661370026474e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.80133056640625,0.0,0.0,9.394371591042729e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7957458496094,0.0,0.0,9.89273830782622e-05,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.79229736328125,0.0,0.0,7.306761835934594e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987365722656,0.0,0.0,9.892726666294038e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997131347656,0.0,0.0,0.0004692679212894,285.81494140625,294.1499938964844,295.0654296875,293.50640869140625,296.2756042480469,295.1260070800781,282.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010207770392,5.983481710103433e-09,0.0010010147234424,-0.0147280888631939,0.0,0.0,0.0,-0.0077790827490389,60.0,18.43399238586425,-0.0,-6.831970011944577e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.80133056640625,0.0,0.0,9.394371591042729e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7957458496094,0.0,0.0,9.89273830782622e-05,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.79229736328125,0.0,0.0,7.306761835934594e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987365722656,0.0,0.0,9.892726666294038e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997131347656,0.0,0.0,0.0004692679212894,285.81494140625,294.1499938964844,295.0654296875,293.50640869140625,296.2756042480469,295.1260070800781,282.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010207770392,5.983481710103433e-09,0.0010010147234424,-0.0147280888631939,0.0,0.0,0.0,-0.0077790827490389,60.0,18.43399238586425,-0.0,-6.831970011944577e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.796875,0.0,0.0,9.395053348271176e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7912902832031,0.0,0.0,9.89345644484274e-05,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7878723144531,0.0,0.0,7.307292253244668e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7942810058594,0.0,0.0,9.893444803310558e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7952575683594,0.0,0.0,0.0004693020018748,285.8084411621094,294.1499938964844,295.05780029296875,293.49908447265625,296.2648010253906,295.1185302734375,283.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010950500145,5.991934948212929e-09,0.0010010889964178,-0.0147502310574054,0.0,0.0,0.0,-0.0077832830138504,60.0,18.392032623291016,-0.0,-6.832956955804549e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7924194335937,0.0,0.0,9.396284440299496e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7868957519531,0.0,0.0,9.894753020489588e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7834777832031,0.0,0.0,7.308249769266695e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.78985595703125,0.0,0.0,9.894742106553168e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.79083251953125,0.0,0.0,0.0004693635273724,285.8020324707031,294.1499938964844,295.0501403808594,293.49169921875,296.2540588378906,295.11102294921875,283.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012257844209,6.007236041938313e-09,0.0010012198472395,-0.0147903142496943,0.0,0.0,0.0,-0.0077908681705594,60.0,18.35160446166992,-0.0,-6.83474326024225e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7835998535156,0.0,0.0,9.400091948918998e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77813720703125,0.0,0.0,9.898762073135003e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7747802734375,0.0,0.0,7.311210356419906e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7810974121094,0.0,0.0,9.898751159198582e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78204345703125,0.0,0.0,0.0004695536918006,285.7893371582031,294.1499938964844,295.0347595214844,293.4768981933594,296.23260498046875,295.0958251953125,283.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054580836689638e-09,0.0010016225278377,-0.014914340339601,0.0,0.0,0.0,-0.0078143281862139,60.0,18.27519798278809,-0.0,-6.840272703811935e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7835998535156,0.0,0.0,9.400091948918998e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77813720703125,0.0,0.0,9.898762073135003e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7747802734375,0.0,0.0,7.311210356419906e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7810974121094,0.0,0.0,9.898751159198582e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78204345703125,0.0,0.0,0.0004695536918006,285.7893371582031,294.1499938964844,295.0347595214844,293.4768981933594,296.23260498046875,295.0958251953125,283.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054580836689638e-09,0.0010016225278377,-0.014914340339601,0.0,0.0,0.0,-0.0078143281862139,60.0,18.27519798278809,-0.0,-6.840272703811935e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77490234375,0.0,0.0,9.40533500397578e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7695007324219,0.0,0.0,9.904283069772646e-05,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.76617431640625,0.0,0.0,7.315288530662656e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7723999023437,0.0,0.0,9.904272155836225e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7733459472656,0.0,0.0,0.0004698155971709,285.77685546875,294.1499938964844,295.019287109375,293.4620056152344,296.2112731933594,295.0804138183594,283.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021864436566,6.119820650241081e-09,0.0010021802736446,-0.0150852426886558,0.0,0.0,0.0,-0.0078466702252626,60.0,18.20339012145996,-0.0,-6.847894695738432e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77490234375,0.0,0.0,9.40533500397578e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7695007324219,0.0,0.0,9.904283069772646e-05,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.76617431640625,0.0,0.0,7.315288530662656e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7723999023437,0.0,0.0,9.904272155836225e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7733459472656,0.0,0.0,0.0004698155971709,285.77685546875,294.1499938964844,295.019287109375,293.4620056152344,296.2112731933594,295.0804138183594,283.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021864436566,6.119820650241081e-09,0.0010021802736446,-0.0150852426886558,0.0,0.0,0.0,-0.0078466702252626,60.0,18.20339012145996,-0.0,-6.847894695738432e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7662658691406,0.0,0.0,9.411523205926642e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7609558105469,0.0,0.0,9.91080014500767e-05,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7576599121094,0.0,0.0,7.320101576624438e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7638244628906,0.0,0.0,9.910789231071249e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7647399902344,0.0,0.0,0.000470124738058,285.7645874023437,294.1499938964844,295.0036315917969,293.44696044921875,296.19000244140625,295.0648193359375,283.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196841262351427e-09,0.0010028387187048,-0.0152870044112205,0.0,0.0,0.0,-0.0078848516568541,60.0,18.13526725769043,-0.0,-6.85689940382872e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7662658691406,0.0,0.0,9.411523205926642e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7609558105469,0.0,0.0,9.91080014500767e-05,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7576599121094,0.0,0.0,7.320101576624438e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7638244628906,0.0,0.0,9.910789231071249e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7647399902344,0.0,0.0,0.000470124738058,285.7645874023437,294.1499938964844,295.0036315917969,293.44696044921875,296.19000244140625,295.0648193359375,283.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196841262351427e-09,0.0010028387187048,-0.0152870044112205,0.0,0.0,0.0,-0.0078848516568541,60.0,18.13526725769043,-0.0,-6.85689940382872e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577514648437,0.0,0.0,9.418104309588672e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75250244140625,0.0,0.0,9.917729767039418e-05,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.749267578125,0.0,0.0,7.325219485210255e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7553100585937,0.0,0.0,9.917718853102996e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.0,0.0,0.000470453465823,285.75250244140625,294.1499938964844,294.9878234863281,293.4317321777344,296.1688232421875,295.0489807128906,283.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278749520305382e-09,0.0010035393061116,-0.0155015662312507,0.0,0.0,0.0,-0.0079254582524299,60.0,18.06998443603516,-0.0,-6.866481783163182e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577514648437,0.0,0.0,9.418104309588672e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75250244140625,0.0,0.0,9.917729767039418e-05,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.749267578125,0.0,0.0,7.325219485210255e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7553100585937,0.0,0.0,9.917718853102996e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.0,0.0,0.000470453465823,285.75250244140625,294.1499938964844,294.9878234863281,293.4317321777344,296.1688232421875,295.0489807128906,283.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278749520305382e-09,0.0010035393061116,-0.0155015662312507,0.0,0.0,0.0,-0.0079254582524299,60.0,18.06998443603516,-0.0,-6.866481783163182e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7535400390625,0.0,0.0,9.421209688298404e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7483215332031,0.0,0.0,9.920999582391232e-05,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7451171875,0.0,0.0,7.327634375542402e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7511291503906,0.0,0.0,9.920988668454812e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7520446777344,0.0,0.0,0.0004706085892394,285.74658203125,294.1499938964844,294.9798278808594,293.4240417480469,296.15826416015625,295.0409545898437,283.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.317401712863102e-09,0.0010038714390248,-0.01560281496495,0.0,0.0,0.0,-0.0079446276649832,60.0,18.038042068481445,-0.0,-6.871005808761765e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7493591308594,0.0,0.0,9.42409096751362e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7441711425781,0.0,0.0,9.924034384312108e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7409973144531,0.0,0.0,7.329875370487571e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7469787597656,0.0,0.0,9.924023470375688e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.74786376953125,0.0,0.0,0.0004707525367848,285.7406921386719,294.1499938964844,294.9717712402344,293.4162902832031,296.1477355957031,295.0328674316406,283.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041843634098,6.353263692915334e-09,0.0010041779605671,-0.0156967565417289,0.0,0.0,0.0,-0.0079624056816101,60.0,18.006345748901367,-0.0,-6.87520511633011e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7411193847656,0.0,0.0,9.429024066776036e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7359924316406,0.0,0.0,9.929228690452874e-05,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328491210937,0.0,0.0,7.33371198293753e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7387390136719,0.0,0.0,9.929217776516452e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396545410156,0.0,0.0,0.0004709989298135,285.7291564941406,294.1499938964844,294.9554443359375,293.40057373046875,296.1267395019531,295.0165405273437,283.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414639042162662e-09,0.0010047018295153,-0.0158575307577848,0.0,0.0,0.0,-0.0079928273335099,60.0,17.942893981933594,-0.0,-6.882394387730528e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7411193847656,0.0,0.0,9.429024066776036e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7359924316406,0.0,0.0,9.929228690452874e-05,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328491210937,0.0,0.0,7.33371198293753e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7387390136719,0.0,0.0,9.929217776516452e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396545410156,0.0,0.0,0.0004709989298135,285.7291564941406,294.1499938964844,294.9554443359375,293.40057373046875,296.1267395019531,295.0165405273437,283.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414639042162662e-09,0.0010047018295153,-0.0158575307577848,0.0,0.0,0.0,-0.0079928273335099,60.0,17.942893981933594,-0.0,-6.882394387730528e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7330322265625,0.0,0.0,9.431981743546204e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279663085937,0.0,0.0,9.932342800311744e-05,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.724853515625,0.0,0.0,7.336011913139373e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7306823730469,0.0,0.0,9.932332613971084e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7315673828125,0.0,0.0,0.0004711466899607,285.7179260253906,294.1499938964844,294.9388427734375,293.3846130371094,296.1058349609375,295.0,283.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050220880657,6.4514114050950874e-09,0.001005015685223,-0.0159538555890321,0.0,0.0,0.0,-0.0080110533162951,60.0,17.87788200378418,-0.0,-6.886703118880177e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7330322265625,0.0,0.0,9.431981743546204e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279663085937,0.0,0.0,9.932342800311744e-05,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.724853515625,0.0,0.0,7.336011913139373e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7306823730469,0.0,0.0,9.932332613971084e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7315673828125,0.0,0.0,0.0004711466899607,285.7179260253906,294.1499938964844,294.9388427734375,293.3846130371094,296.1058349609375,295.0,283.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050220880657,6.4514114050950874e-09,0.001005015685223,-0.0159538555890321,0.0,0.0,0.0,-0.0080110533162951,60.0,17.87788200378418,-0.0,-6.886703118880177e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7249755859375,0.0,0.0,9.433794184587896e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7200012207031,0.0,0.0,9.934251283993945e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7169189453125,0.0,0.0,7.33742126612924e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7226867675781,0.0,0.0,9.934241097653285e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7235412597656,0.0,0.0,0.0004712372319772,285.706787109375,294.1499938964844,294.9219055175781,293.3682861328125,296.0849609375,294.9833984375,283.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052184807136,6.4739120730905605e-09,0.0010052119614556,-0.0160127915441989,0.0,0.0,0.0,-0.0080222282558679,60.0,17.811458587646484,-0.0,-6.889339942972583e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7249755859375,0.0,0.0,9.433794184587896e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7200012207031,0.0,0.0,9.934251283993945e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7169189453125,0.0,0.0,7.33742126612924e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7226867675781,0.0,0.0,9.934241097653285e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7235412597656,0.0,0.0,0.0004712372319772,285.706787109375,294.1499938964844,294.9219055175781,293.3682861328125,296.0849609375,294.9833984375,283.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052184807136,6.4739120730905605e-09,0.0010052119614556,-0.0160127915441989,0.0,0.0,0.0,-0.0080222282558679,60.0,17.811458587646484,-0.0,-6.889339942972583e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7170715332031,0.0,0.0,9.433644299861044e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7121276855469,0.0,0.0,9.934092668117955e-05,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7091064453125,0.0,0.0,7.337304123211652e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7147827148437,0.0,0.0,9.934082481777295e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7156677246094,0.0,0.0,0.000471229723189,285.6958923339844,294.1499938964844,294.9045715332031,293.35162353515625,296.06414794921875,294.96661376953125,283.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052018333226,6.471962521459318e-09,0.0010051954304799,-0.0160076860338449,0.0,0.0,0.0,-0.0080212615430355,60.0,17.74284553527832,-0.0,-6.889111858754404e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7170715332031,0.0,0.0,9.433644299861044e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7121276855469,0.0,0.0,9.934092668117955e-05,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7091064453125,0.0,0.0,7.337304123211652e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7147827148437,0.0,0.0,9.934082481777295e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7156677246094,0.0,0.0,0.000471229723189,285.6958923339844,294.1499938964844,294.9045715332031,293.35162353515625,296.06414794921875,294.96661376953125,283.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052018333226,6.471962521459318e-09,0.0010051954304799,-0.0160076860338449,0.0,0.0,0.0,-0.0080212615430355,60.0,17.74284553527832,-0.0,-6.889111858754404e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.713134765625,0.0,0.0,9.433290688320994e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7082214355469,0.0,0.0,9.93372086668387e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7052001953125,0.0,0.0,7.337029819609597e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7108764648437,0.0,0.0,9.933710680343212e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.71173095703125,0.0,0.0,0.0004712120862677,285.6904602050781,294.1499938964844,294.895751953125,293.3431396484375,296.05377197265625,294.95819091796875,283.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051621356979,6.467522517539237e-09,0.0010051557328552,-0.0159960556775331,0.0,0.0,0.0,-0.0080190515145659,60.0,17.70829963684082,-0.0,-6.888591741471829e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.709228515625,0.0,0.0,9.431891521671788e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.704345703125,0.0,0.0,9.932247485266998e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.70135498046875,0.0,0.0,7.335940608754754e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7069702148437,0.0,0.0,9.93223729892634e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.70782470703125,0.0,0.0,0.0004711422079708,285.68511962890625,294.1499938964844,294.8868408203125,293.3345642089844,296.0433959960937,294.9497375488281,283.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050106793642,6.450044498507168e-09,0.0010050042765215,-0.0159502755850553,0.0,0.0,0.0,-0.0080103771761059,60.0,17.672473907470703,-0.0,-6.886543246764631e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015380859375,0.0,0.0,9.427518671145664e-05,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6967163085937,0.0,0.0,9.92764180409722e-05,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6937561035156,0.0,0.0,7.332539098570123e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6993103027344,0.0,0.0,9.927632345352322e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7001342773437,0.0,0.0,0.0004709237546194,285.67462158203125,294.1499938964844,294.86865234375,293.31707763671875,296.0226745605469,294.93267822265625,283.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045473463833,6.395481921828151e-09,0.0010045409435406,-0.0158073455095291,0.0,0.0,0.0,-0.0079833446070551,60.0,17.59819793701172,-0.0,-6.880149072685526e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015380859375,0.0,0.0,9.427518671145664e-05,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6967163085937,0.0,0.0,9.92764180409722e-05,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6937561035156,0.0,0.0,7.332539098570123e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6993103027344,0.0,0.0,9.927632345352322e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7001342773437,0.0,0.0,0.0004709237546194,285.67462158203125,294.1499938964844,294.86865234375,293.31707763671875,296.0226745605469,294.93267822265625,283.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045473463833,6.395481921828151e-09,0.0010045409435406,-0.0158073455095291,0.0,0.0,0.0,-0.0079833446070551,60.0,17.59819793701172,-0.0,-6.880149072685526e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6939697265625,0.0,0.0,9.421201684745029e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.689208984375,0.0,0.0,9.920990123646334e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.686279296875,0.0,0.0,7.327626371989027e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6917724609375,0.0,0.0,9.920980664901435e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6925964355469,0.0,0.0,0.0004706082399934,285.6643371582031,294.1499938964844,294.8500061035156,293.2991027832031,296.00201416015625,294.9154663085937,283.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038738837465,6.316704936892847e-09,0.0010038675973191,-0.0156009877100586,0.0,0.0,0.0,-0.0079442923888564,60.0,17.521081924438477,-0.0,-6.870924096347153e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6939697265625,0.0,0.0,9.421201684745029e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.689208984375,0.0,0.0,9.920990123646334e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.686279296875,0.0,0.0,7.327626371989027e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6917724609375,0.0,0.0,9.920980664901435e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6925964355469,0.0,0.0,0.0004706082399934,285.6643371582031,294.1499938964844,294.8500061035156,293.2991027832031,296.00201416015625,294.9154663085937,283.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038738837465,6.316704936892847e-09,0.0010038675973191,-0.0156009877100586,0.0,0.0,0.0,-0.0079442923888564,60.0,17.521081924438477,-0.0,-6.870924096347153e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6865234375,0.0,0.0,9.413096267962828e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.68182373046875,0.0,0.0,9.912454697769137e-05,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6789245605469,0.0,0.0,7.321321027120575e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6843566894531,0.0,0.0,9.912444511428475e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6851806640625,0.0,0.0,0.0004702033475041,285.654296875,294.1499938964844,294.8310852050781,293.2808837890625,295.9814147949219,294.8981628417969,283.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030094999819,6.215634229533862e-09,0.0010030032135546,-0.0153362294659018,0.0,0.0,0.0,-0.007894187234342,60.0,17.441354751586914,-0.0,-6.859097112510426e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6865234375,0.0,0.0,9.413096267962828e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.68182373046875,0.0,0.0,9.912454697769137e-05,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6789245605469,0.0,0.0,7.321321027120575e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6843566894531,0.0,0.0,9.912444511428475e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6851806640625,0.0,0.0,0.0004702033475041,285.654296875,294.1499938964844,294.8310852050781,293.2808837890625,295.9814147949219,294.8981628417969,283.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030094999819,6.215634229533862e-09,0.0010030032135546,-0.0153362294659018,0.0,0.0,0.0,-0.007894187234342,60.0,17.441354751586914,-0.0,-6.859097112510426e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.67919921875,0.0,0.0,9.40344252740033e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.674560546875,0.0,0.0,9.902288002194835e-05,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,7.313812238862738e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67706298828125,0.0,0.0,9.902278543449938e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6778564453125,0.0,0.0,0.0004697210970334,285.6444702148437,294.1499938964844,294.8121337890625,293.2626647949219,295.9608459472656,294.880859375,283.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019799228757,6.095276727791088e-09,0.001001973869279,-0.0150209441781044,0.0,0.0,0.0,-0.0078345201909542,60.0,17.359554290771484,-0.0,-6.84502623471417e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.67919921875,0.0,0.0,9.40344252740033e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.674560546875,0.0,0.0,9.902288002194835e-05,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,7.313812238862738e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67706298828125,0.0,0.0,9.902278543449938e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6778564453125,0.0,0.0,0.0004697210970334,285.6444702148437,294.1499938964844,294.8121337890625,293.2626647949219,295.9608459472656,294.880859375,283.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019799228757,6.095276727791088e-09,0.001001973869279,-0.0150209441781044,0.0,0.0,0.0,-0.0078345201909542,60.0,17.359554290771484,-0.0,-6.84502623471417e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.67559814453125,0.0,0.0,9.398101246915758e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6709899902344,0.0,0.0,9.896663686959072e-05,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.66815185546875,0.0,0.0,7.309658394660801e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6734619140625,0.0,0.0,9.896654228214176e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6742553710937,0.0,0.0,0.0004694543022196,285.6396484375,294.1499938964844,294.8026428222656,293.2535400390625,295.9505920410156,294.8721923828125,283.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014072759076,6.028689991666169e-09,0.0010014012223109,-0.0148465167731046,0.0,0.0,0.0,-0.0078014936298131,60.0,17.317956924438477,-0.0,-6.83724863392854e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6719970703125,0.0,0.0,9.392614447278902e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6674194335937,0.0,0.0,9.89088584901765e-05,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.66461181640625,0.0,0.0,7.305390317924321e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6698913574219,0.0,0.0,9.890876390272751e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6706848144531,0.0,0.0,0.0004691802314482,285.6348876953125,294.1499938964844,294.7931823730469,293.2444152832031,295.9403381347656,294.8635559082031,283.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008221725001,5.960291371565063e-09,0.0010008162353187,-0.0146673377603292,0.0,0.0,0.0,-0.007767585106194,60.0,17.27606201171875,-0.0,-6.829262844121331e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649169921875,0.0,0.0,9.381387644680216e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.660400390625,0.0,0.0,9.879063873086125e-05,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6576232910156,0.0,0.0,7.296658441191539e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.662841796875,0.0,0.0,9.879054414341226e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66363525390625,0.0,0.0,0.000468619458843,285.6254577636719,294.1499938964844,294.774169921875,293.22613525390625,295.9198608398437,294.8462829589844,283.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996281005442,5.8203459829542226e-09,0.0009996222797781,-0.0143007272854447,0.0,0.0,0.0,-0.0076982215978205,60.0,17.192001342773438,-0.0,-6.812939545852714e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649169921875,0.0,0.0,9.381387644680216e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.660400390625,0.0,0.0,9.879063873086125e-05,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6576232910156,0.0,0.0,7.296658441191539e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.662841796875,0.0,0.0,9.879054414341226e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66363525390625,0.0,0.0,0.000468619458843,285.6254577636719,294.1499938964844,294.774169921875,293.22613525390625,295.9198608398437,294.8462829589844,283.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996281005442,5.8203459829542226e-09,0.0009996222797781,-0.0143007272854447,0.0,0.0,0.0,-0.0076982215978205,60.0,17.192001342773438,-0.0,-6.812939545852714e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
