time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047340,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6579895019531,0.0,0.0,9.370245243189856e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6535339355469,0.0,0.0,9.867329936241732e-05,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,7.287991320481524e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6559143066406,0.0,0.0,9.867320477496833e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6567077636719,0.0,0.0,0.0004680628480855,285.6163024902344,294.1499938964844,294.7551574707031,293.2078552246094,295.8994445800781,294.8290405273437,283.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984392672777,5.681440651272851e-09,0.0009984335629269,-0.0139368381351232,0.0,0.0,0.0,-0.0076293554157018,60.0,17.108274459838867,-0.0,-6.796756224503042e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6579895019531,0.0,0.0,9.370245243189856e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6535339355469,0.0,0.0,9.867329936241732e-05,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507568359375,0.0,0.0,7.287991320481524e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6559143066406,0.0,0.0,9.867320477496833e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6567077636719,0.0,0.0,0.0004680628480855,285.6163024902344,294.1499938964844,294.7551574707031,293.2078552246094,295.8994445800781,294.8290405273437,283.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984392672777,5.681440651272851e-09,0.0009984335629269,-0.0139368381351232,0.0,0.0,0.0,-0.0076293554157018,60.0,17.108274459838867,-0.0,-6.796756224503042e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6512145996094,0.0,0.0,9.359785326523706e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.64678955078125,0.0,0.0,9.85631486400962e-05,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6440734863281,0.0,0.0,7.279856072273105e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.649169921875,0.0,0.0,9.856306132860482e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6499328613281,0.0,0.0,0.0004675403761211,285.6073913574219,294.1499938964844,294.736083984375,293.1894836425781,295.87908935546875,294.8118591308594,283.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973236592486,5.551046733387466e-09,0.0009973180713132,-0.0135952420532703,0.0,0.0,0.0,-0.0075647113844752,60.0,17.025747299194336,-0.0,-6.781582584380885e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6512145996094,0.0,0.0,9.359785326523706e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.64678955078125,0.0,0.0,9.85631486400962e-05,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6440734863281,0.0,0.0,7.279856072273105e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.649169921875,0.0,0.0,9.856306132860482e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6499328613281,0.0,0.0,0.0004675403761211,285.6073913574219,294.1499938964844,294.736083984375,293.1894836425781,295.87908935546875,294.8118591308594,283.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973236592486,5.551046733387466e-09,0.0009973180713132,-0.0135952420532703,0.0,0.0,0.0,-0.0075647113844752,60.0,17.025747299194336,-0.0,-6.781582584380885e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.64459228515625,0.0,0.0,9.35087591642514e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6402282714844,0.0,0.0,9.846932516666128e-05,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6375732421875,0.0,0.0,7.272925722645596e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6426086425781,0.0,0.0,9.846923785516992e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6433410644531,0.0,0.0,0.0004670953203458,285.59881591796875,294.1499938964844,294.71697998046875,293.1711120605469,295.8587951660156,294.79473876953125,283.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963727788999,5.439969807952138e-09,0.0009963673073798,-0.0133042465895414,0.0,0.0,0.0,-0.0075096408836543,60.0,16.946142196655273,-0.0,-6.768669891243917e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.64459228515625,0.0,0.0,9.35087591642514e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6402282714844,0.0,0.0,9.846932516666128e-05,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6375732421875,0.0,0.0,7.272925722645596e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6426086425781,0.0,0.0,9.846923785516992e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6433410644531,0.0,0.0,0.0004670953203458,285.59881591796875,294.1499938964844,294.71697998046875,293.1711120605469,295.8587951660156,294.79473876953125,283.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963727788999,5.439969807952138e-09,0.0009963673073798,-0.0133042465895414,0.0,0.0,0.0,-0.0075096408836543,60.0,16.946142196655273,-0.0,-6.768669891243917e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.64129638671875,0.0,0.0,9.346543083665892e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.636962890625,0.0,0.0,9.842370491242036e-05,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343078613281,0.0,0.0,7.269556226674467e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6393127441406,0.0,0.0,9.842361032497138e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6400756835937,0.0,0.0,0.0004668789042625,285.59454345703125,294.1499938964844,294.7074279785156,293.1618957519531,295.8486328125,294.7862243652344,283.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959129383787,5.385956569625705e-09,0.0009959075832739,-0.0131627423688769,0.0,0.0,0.0,-0.0074828746728599,60.0,16.90656852722168,-0.0,-6.76239508834442e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6380615234375,0.0,0.0,9.342698467662558e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6337280273437,0.0,0.0,9.838321420829745e-05,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6310729980469,0.0,0.0,7.266565080499277e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.63604736328125,0.0,0.0,9.838312689680606e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6368103027344,0.0,0.0,0.0004666868480853,285.5903015136719,294.1499938964844,294.69781494140625,293.1526794433594,295.8385009765625,294.7776794433594,283.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955029236152,5.33801891577923e-09,0.0009954975685104,-0.0130371553823351,0.0,0.0,0.0,-0.0074591096490621,60.0,16.867660522460938,-0.0,-6.756828696552476e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6316223144531,0.0,0.0,9.336238872492686e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6273498535156,0.0,0.0,9.831518400460482e-05,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6247253417969,0.0,0.0,7.261541031766683e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.629638671875,0.0,0.0,9.831510396907106e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6304016113281,0.0,0.0,0.000466364173917,285.5820007324219,294.1499938964844,294.6786193847656,293.1341857910156,295.8182373046875,294.7604675292969,283.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948119986802,5.257463353558478e-09,0.0009948067599907,-0.0128261167556047,0.0,0.0,0.0,-0.0074191647581756,60.0,16.791807174682617,-0.0,-6.747480085778079e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6316223144531,0.0,0.0,9.336238872492686e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6273498535156,0.0,0.0,9.831518400460482e-05,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6247253417969,0.0,0.0,7.261541031766683e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.629638671875,0.0,0.0,9.831510396907106e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6304016113281,0.0,0.0,0.000466364173917,285.5820007324219,294.1499938964844,294.6786193847656,293.1341857910156,295.8182373046875,294.7604675292969,283.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948119986802,5.257463353558478e-09,0.0009948067599907,-0.0128261167556047,0.0,0.0,0.0,-0.0074191647581756,60.0,16.791807174682617,-0.0,-6.747480085778079e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62530517578125,0.0,0.0,9.33161354623735e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62109375,0.0,0.0,9.826648602029309e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6184997558594,0.0,0.0,7.25794379832223e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62335205078125,0.0,0.0,9.826639870880172e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.62408447265625,0.0,0.0,0.0004661331768147,285.5738830566406,294.1499938964844,294.6593322753906,293.1156311035156,295.7980041503906,294.7431030273437,283.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994318514131,5.199774832931325e-09,0.0009943132754415,-0.0126749817281961,0.0,0.0,0.0,-0.007390565238893,60.0,16.718734741210938,-0.0,-6.740789615378162e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62530517578125,0.0,0.0,9.33161354623735e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62109375,0.0,0.0,9.826648602029309e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6184997558594,0.0,0.0,7.25794379832223e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62335205078125,0.0,0.0,9.826639870880172e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.62408447265625,0.0,0.0,0.0004661331768147,285.5738830566406,294.1499938964844,294.6593322753906,293.1156311035156,295.7980041503906,294.7431030273437,283.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994318514131,5.199774832931325e-09,0.0009943132754415,-0.0126749817281961,0.0,0.0,0.0,-0.007390565238893,60.0,16.718734741210938,-0.0,-6.740789615378162e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.619140625,0.0,0.0,9.329364547738804e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.614990234375,0.0,0.0,9.824280277825892e-05,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6124267578125,0.0,0.0,7.25619393051602e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6172180175781,0.0,0.0,9.824271546676756e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6179504394531,0.0,0.0,0.0004660208069253,285.5660400390625,294.1499938964844,294.63995361328125,293.09698486328125,295.7778015136719,294.72540283203125,283.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940785821527,5.171686634497519e-09,0.0009940734598785,-0.012601395137608,0.0,0.0,0.0,-0.0073766424320638,60.0,16.649776458740234,-0.0,-6.737532487477439e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.619140625,0.0,0.0,9.329364547738804e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.614990234375,0.0,0.0,9.824280277825892e-05,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6124267578125,0.0,0.0,7.25619393051602e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6172180175781,0.0,0.0,9.824271546676756e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6179504394531,0.0,0.0,0.0004660208069253,285.5660400390625,294.1499938964844,294.63995361328125,293.09698486328125,295.7778015136719,294.72540283203125,283.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940785821527,5.171686634497519e-09,0.0009940734598785,-0.012601395137608,0.0,0.0,0.0,-0.0073766424320638,60.0,16.649776458740234,-0.0,-6.737532487477439e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6130676269531,0.0,0.0,9.32876137085259e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089782714844,0.0,0.0,9.823645086726174e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6064453125,0.0,0.0,7.255724631249905e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6111755371094,0.0,0.0,9.823636355577035e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.61187744140625,0.0,0.0,0.0004659906844608,285.558349609375,294.1499938964844,294.6205139160156,293.0782775878906,295.7575988769531,294.7074890136719,283.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940132731571,5.164107808042217e-09,0.000994008150883,-0.0125815393403172,0.0,0.0,0.0,-0.00737288268283,60.0,16.583627700805664,-0.0,-6.736654256656038e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6130676269531,0.0,0.0,9.32876137085259e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089782714844,0.0,0.0,9.823645086726174e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6064453125,0.0,0.0,7.255724631249905e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6111755371094,0.0,0.0,9.823636355577035e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.61187744140625,0.0,0.0,0.0004659906844608,285.558349609375,294.1499938964844,294.6205139160156,293.0782775878906,295.7575988769531,294.7074890136719,283.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940132731571,5.164107808042217e-09,0.000994008150883,-0.0125815393403172,0.0,0.0,0.0,-0.00737288268283,60.0,16.583627700805664,-0.0,-6.736654256656038e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.610107421875,0.0,0.0,9.329436579719186e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.60601806640625,0.0,0.0,9.824355220189318e-05,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.603515625,0.0,0.0,7.256249227793887e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.60821533203125,0.0,0.0,9.824347216635942e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089172363281,0.0,0.0,0.0004660244158003,285.5545959472656,294.1499938964844,294.6107788085937,293.06890869140625,295.7474975585937,294.6983337402344,283.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940864983946,5.1724837746292e-09,0.0009940812597051,-0.0126034822314977,0.0,0.0,0.0,-0.0073770424351096,60.0,16.552249908447266,-0.0,-6.737624858033088e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6071472167969,0.0,0.0,9.330309694632888e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.60308837890625,0.0,0.0,9.825274901231752e-05,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6006164550781,0.0,0.0,7.25692807463929e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.60528564453125,0.0,0.0,9.825266170082614e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6059875488281,0.0,0.0,0.0004660680133383,285.5509033203125,294.1499938964844,294.6010131835937,293.0595092773437,295.7373962402344,294.68914794921875,283.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994179630652,5.183331541758207e-09,0.0009941743919625,-0.0126319006085395,0.0,0.0,0.0,-0.0073824222199618,60.0,16.521316528320312,-0.0,-6.738882518675382e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6013488769531,0.0,0.0,9.333135676570235e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5973205566406,0.0,0.0,9.828250767895952e-05,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5948791503906,0.0,0.0,7.259126141434535e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5994873046875,0.0,0.0,9.828242764342576e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6001892089844,0.0,0.0,0.0004662092251237,285.5436096191406,294.1499938964844,294.5813903808594,293.0406188964844,295.7172241210937,294.6705322265625,283.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944781195372,5.218482090896259e-09,0.0009944728808477,-0.0127239916473627,0.0,0.0,0.0,-0.0073998370207846,60.0,16.461469650268555,-0.0,-6.742958902350439e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6013488769531,0.0,0.0,9.333135676570235e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5973205566406,0.0,0.0,9.828250767895952e-05,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5948791503906,0.0,0.0,7.259126141434535e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5994873046875,0.0,0.0,9.828242764342576e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6001892089844,0.0,0.0,0.0004662092251237,285.5436096191406,294.1499938964844,294.5813903808594,293.0406188964844,295.7172241210937,294.6705322265625,283.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944781195372,5.218482090896259e-09,0.0009944728808477,-0.0127239916473627,0.0,0.0,0.0,-0.0073998370207846,60.0,16.461469650268555,-0.0,-6.742958902350439e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5956726074219,0.0,0.0,9.337501251138748e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5917053222656,0.0,0.0,9.832847717916592e-05,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5892639160156,0.0,0.0,7.262521103257313e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5938415527344,0.0,0.0,9.832839714363216e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5945129394531,0.0,0.0,0.0004664272710215,285.5365600585937,294.1499938964844,294.5616760253906,293.02166748046875,295.697021484375,294.65142822265625,283.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949431987479,5.272805303491168e-09,0.0009949378436431,-0.0128663089126348,0.0,0.0,0.0,-0.0074267699383199,60.0,16.4045467376709,-0.0,-6.749259995331158e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5956726074219,0.0,0.0,9.337501251138748e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5917053222656,0.0,0.0,9.832847717916592e-05,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5892639160156,0.0,0.0,7.262521103257313e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5938415527344,0.0,0.0,9.832839714363216e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5945129394531,0.0,0.0,0.0004664272710215,285.5365600585937,294.1499938964844,294.5616760253906,293.02166748046875,295.697021484375,294.65142822265625,283.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949431987479,5.272805303491168e-09,0.0009949378436431,-0.0128663089126348,0.0,0.0,0.0,-0.0074267699383199,60.0,16.4045467376709,-0.0,-6.749259995331158e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.590087890625,0.0,0.0,9.342619887320323e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.586181640625,0.0,0.0,9.83823774731718e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5837707519531,0.0,0.0,7.266502507263795e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5882873535156,0.0,0.0,9.838229743763804e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5889587402344,0.0,0.0,0.0004666829772759,285.5296936035156,294.1499938964844,294.5418701171875,293.0025939941406,295.67681884765625,294.6320495605469,283.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954879060387,5.336523223320455e-09,0.0009954825509339,-0.0130332382395863,0.0,0.0,0.0,-0.0074583566747605,60.0,16.349380493164062,-0.0,-6.75665532412495e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.590087890625,0.0,0.0,9.342619887320323e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.586181640625,0.0,0.0,9.83823774731718e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5837707519531,0.0,0.0,7.266502507263795e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5882873535156,0.0,0.0,9.838229743763804e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5889587402344,0.0,0.0,0.0004666829772759,285.5296936035156,294.1499938964844,294.5418701171875,293.0025939941406,295.67681884765625,294.6320495605469,283.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954879060387,5.336523223320455e-09,0.0009954825509339,-0.0130332382395863,0.0,0.0,0.0,-0.0074583566747605,60.0,16.349380493164062,-0.0,-6.75665532412495e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58465576171875,0.0,0.0,9.34821437112987e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.580810546875,0.0,0.0,9.844129090197384e-05,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57843017578125,0.0,0.0,7.270852802321315e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5828857421875,0.0,0.0,9.844121086644007e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.58355712890625,0.0,0.0,0.0004669624031521,285.5230407714844,294.1499938964844,294.5219421386719,292.9834289550781,295.6566162109375,294.6122436523437,283.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.4061608523170435e-09,0.0009960782481357,-0.0132156750187277,0.0,0.0,0.0,-0.0074928803369402,60.0,16.295679092407227,-0.0,-6.764742011000635e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58465576171875,0.0,0.0,9.34821437112987e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.580810546875,0.0,0.0,9.844129090197384e-05,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57843017578125,0.0,0.0,7.270852802321315e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5828857421875,0.0,0.0,9.844121086644007e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.58355712890625,0.0,0.0,0.0004669624031521,285.5230407714844,294.1499938964844,294.5219421386719,292.9834289550781,295.6566162109375,294.6122436523437,283.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.4061608523170435e-09,0.0009960782481357,-0.0132156750187277,0.0,0.0,0.0,-0.0074928803369402,60.0,16.295679092407227,-0.0,-6.764742011000635e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.58203125,0.0,0.0,9.35095886234194e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.57818603515625,0.0,0.0,9.847019100561738e-05,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5758361816406,0.0,0.0,7.272987568285316e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.58026123046875,0.0,0.0,9.847011097008362e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5809020996094,0.0,0.0,0.0004670995112974,285.5198059082031,294.1499938964844,294.5119323730469,292.97381591796875,295.6465148925781,294.6022033691406,283.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440326855676858e-09,0.0009963711490854,-0.0133051816374063,0.0,0.0,0.0,-0.0075098215602338,60.0,16.269081115722656,-0.0,-6.768711102722591e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5794372558594,0.0,0.0,9.353529458167031e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5756225585937,0.0,0.0,9.849725756794214e-05,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5732727050781,0.0,0.0,7.274987001437694e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5776672363281,0.0,0.0,9.8497184808366e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5783386230469,0.0,0.0,0.0004672279465012,285.5166931152344,294.1499938964844,294.5018920898437,292.9641418457031,295.63641357421875,294.592041015625,283.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966499637812,5.472327924138653e-09,0.0009966444922611,-0.0133890183642506,0.0,0.0,0.0,-0.0075256843119859,60.0,16.242523193359375,-0.0,-6.77243008340156e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.57421875,0.0,0.0,9.35862772166729e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5704650878906,0.0,0.0,9.85509395832196e-05,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5681457519531,0.0,0.0,7.278951670741662e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5724792480469,0.0,0.0,9.855086682364345e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5731506347656,0.0,0.0,0.0004674825759138,285.5104064941406,294.1499938964844,294.48175048828125,292.9447631835937,295.6161804199219,294.5718078613281,283.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357824990664994e-09,0.0009971866384148,-0.013555253855884,0.0,0.0,0.0,-0.0075571392662823,60.0,16.18907356262207,-0.0,-6.779807648626959e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.57421875,0.0,0.0,9.35862772166729e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5704650878906,0.0,0.0,9.85509395832196e-05,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5681457519531,0.0,0.0,7.278951670741662e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5724792480469,0.0,0.0,9.855086682364345e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5731506347656,0.0,0.0,0.0004674825759138,285.5104064941406,294.1499938964844,294.48175048828125,292.9447631835937,295.6161804199219,294.5718078613281,283.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357824990664994e-09,0.0009971866384148,-0.013555253855884,0.0,0.0,0.0,-0.0075571392662823,60.0,16.18907356262207,-0.0,-6.779807648626959e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5692443847656,0.0,0.0,9.362128912471236e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5655517578125,0.0,0.0,9.858780686045066e-05,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5632629394531,0.0,0.0,7.281675061676651e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5675354003906,0.0,0.0,9.858773410087451e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.56817626953125,0.0,0.0,0.0004676574608311,285.5044860839844,294.1499938964844,294.4614562988281,292.9252319335937,295.595947265625,294.55126953125,283.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975647553801,5.579346318285161e-09,0.0009975591674447,-0.0136693809181451,0.0,0.0,0.0,-0.0075787361711263,60.0,16.13396453857422,-0.0,-6.784874528875663e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5692443847656,0.0,0.0,9.362128912471236e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5655517578125,0.0,0.0,9.858780686045066e-05,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5632629394531,0.0,0.0,7.281675061676651e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5675354003906,0.0,0.0,9.858773410087451e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.56817626953125,0.0,0.0,0.0004676574608311,285.5044860839844,294.1499938964844,294.4614562988281,292.9252319335937,295.595947265625,294.55126953125,283.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975647553801,5.579346318285161e-09,0.0009975591674447,-0.0136693809181451,0.0,0.0,0.0,-0.0075787361711263,60.0,16.13396453857422,-0.0,-6.784874528875663e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5643615722656,0.0,0.0,9.365064033772796e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5606689453125,0.0,0.0,9.86187151283957e-05,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.55841064453125,0.0,0.0,7.28395752958022e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5626525878906,0.0,0.0,9.861864236881956e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56329345703125,0.0,0.0,0.0004678040859289,285.4986572265625,294.1499938964844,294.4410095214844,292.90557861328125,295.5757141113281,294.53076171875,283.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978800080716,5.615860221297453e-09,0.0009978743037208,-0.0137650342658162,0.0,0.0,0.0,-0.0075968522578477,60.0,16.07821273803711,-0.0,-6.789122153350037e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5643615722656,0.0,0.0,9.365064033772796e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5606689453125,0.0,0.0,9.86187151283957e-05,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.55841064453125,0.0,0.0,7.28395752958022e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5626525878906,0.0,0.0,9.861864236881956e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56329345703125,0.0,0.0,0.0004678040859289,285.4986572265625,294.1499938964844,294.4410095214844,292.90557861328125,295.5757141113281,294.53076171875,283.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978800080716,5.615860221297453e-09,0.0009978743037208,-0.0137650342658162,0.0,0.0,0.0,-0.0075968522578477,60.0,16.07821273803711,-0.0,-6.789122153350037e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5595703125,0.0,0.0,9.36646611080505e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5559387207031,0.0,0.0,9.863347804639488e-05,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5537109375,0.0,0.0,7.285047468030825e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5578918457031,0.0,0.0,9.863340528681874e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5585327148437,0.0,0.0,0.0004678741388488,285.4930114746094,294.1499938964844,294.4204406738281,292.8857727050781,295.5554504394531,294.5101928710937,283.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980290196835,5.633272515126464e-09,0.0009980234317481,-0.0138106495141983,0.0,0.0,0.0,-0.0076054851524531,60.0,16.02077865600586,-0.0,-6.791148621232423e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5595703125,0.0,0.0,9.36646611080505e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5559387207031,0.0,0.0,9.863347804639488e-05,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5537109375,0.0,0.0,7.285047468030825e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5578918457031,0.0,0.0,9.863340528681874e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5585327148437,0.0,0.0,0.0004678741388488,285.4930114746094,294.1499938964844,294.4204406738281,292.8857727050781,295.5554504394531,294.5101928710937,283.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980290196835,5.633272515126464e-09,0.0009980234317481,-0.0138106495141983,0.0,0.0,0.0,-0.0076054851524531,60.0,16.02077865600586,-0.0,-6.791148621232423e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.55718994140625,0.0,0.0,9.36696451390162e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5535888671875,0.0,0.0,9.863873128779233e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5513610839844,0.0,0.0,7.285435276571661e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5555114746094,0.0,0.0,9.863865852821618e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.55615234375,0.0,0.0,0.0004678990517277,285.4902038574219,294.1499938964844,294.4100952148437,292.8758239746094,295.5453186035156,294.4999084472656,283.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980796603485,5.639455569195206e-09,0.0009980739559978,-0.0138268498703837,0.0,0.0,0.0,-0.0076085389591753,60.0,15.991915702819824,-0.0,-6.791868401023748e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5548400878906,0.0,0.0,9.366557787870988e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.55126953125,0.0,0.0,9.863444574875756e-05,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.549072265625,0.0,0.0,7.285118772415444e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5531921386719,0.0,0.0,9.863437298918144e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5538330078125,0.0,0.0,0.000467878737254,285.4874572753906,294.1499938964844,294.39971923828125,292.8658447265625,295.5351867675781,294.4895935058594,283.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034607619,5.634356092798498e-09,0.0009980290196835,-0.013813491910696,0.0,0.0,0.0,-0.0076060038991272,60.0,15.961886405944824,-0.0,-6.79127509783939e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502624511719,0.0,0.0,9.364570723846556e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5467224121094,0.0,0.0,9.861352009465918e-05,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5445556640625,0.0,0.0,7.283573359018192e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.54864501953125,0.0,0.0,9.861344733508304e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492553710937,0.0,0.0,0.0004677794640883,285.4821472167969,294.1499938964844,294.3788452148437,292.84576416015625,295.51495361328125,294.4690246582031,283.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997825525701,5.6095466050010145e-09,0.0009978199377655,-0.0137484949082136,0.0,0.0,0.0,-0.007593719754368,60.0,15.900028228759766,-0.0,-6.78838745216126e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
