time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049680,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502624511719,0.0,0.0,9.364570723846556e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5467224121094,0.0,0.0,9.861352009465918e-05,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5445556640625,0.0,0.0,7.283573359018192e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.54864501953125,0.0,0.0,9.861344733508304e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492553710937,0.0,0.0,0.0004677794640883,285.4821472167969,294.1499938964844,294.3788452148437,292.84576416015625,295.51495361328125,294.4690246582031,283.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997825525701,5.6095466050010145e-09,0.0009978199377655,-0.0137484949082136,0.0,0.0,0.0,-0.007593719754368,60.0,15.900028228759766,-0.0,-6.78838745216126e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458068847656,0.0,0.0,9.360832336824389e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.54229736328125,0.0,0.0,9.857414988800885e-05,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5401611328125,0.0,0.0,7.280665158759803e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.544189453125,0.0,0.0,9.857407712843268e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5447998046875,0.0,0.0,0.0004675927339121,285.4769897460937,294.1499938964844,294.3578186035156,292.82550048828125,295.4946594238281,294.4485168457031,283.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974265703931,5.562908800271771e-09,0.0009974209824576,-0.0136263156309723,0.0,0.0,0.0,-0.0075705992057919,60.0,15.835742950439451,-0.0,-6.782961747830997e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5458068847656,0.0,0.0,9.360832336824389e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.54229736328125,0.0,0.0,9.857414988800885e-05,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5401611328125,0.0,0.0,7.280665158759803e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.544189453125,0.0,0.0,9.857407712843268e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5447998046875,0.0,0.0,0.0004675927339121,285.4769897460937,294.1499938964844,294.3578186035156,292.82550048828125,295.4946594238281,294.4485168457031,283.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974265703931,5.562908800271771e-09,0.0009974209824576,-0.0136263156309723,0.0,0.0,0.0,-0.0075705992057919,60.0,15.835742950439451,-0.0,-6.782961747830997e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5414428710937,0.0,0.0,9.355272050015628e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379943847656,0.0,0.0,9.85156002570875e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.535888671875,0.0,0.0,7.276340329553932e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.53985595703125,0.0,0.0,9.851552749751136e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404663085937,0.0,0.0,0.0004673149960581,285.4720153808594,294.1499938964844,294.33660888671875,292.8051147460937,295.4743957519531,294.4281311035156,283.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968329686671,5.493579369186817e-09,0.000996827497147,-0.013444690965116,0.0,0.0,0.0,-0.007536225952208,60.0,15.768691062927246,-0.0,-6.774899929951061e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5414428710937,0.0,0.0,9.355272050015628e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379943847656,0.0,0.0,9.85156002570875e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.535888671875,0.0,0.0,7.276340329553932e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.53985595703125,0.0,0.0,9.851552749751136e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404663085937,0.0,0.0,0.0004673149960581,285.4720153808594,294.1499938964844,294.33660888671875,292.8051147460937,295.4743957519531,294.4281311035156,283.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968329686671,5.493579369186817e-09,0.000996827497147,-0.013444690965116,0.0,0.0,0.0,-0.007536225952208,60.0,15.768691062927246,-0.0,-6.774899929951061e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5372314453125,0.0,0.0,9.34810668695718e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5338439941406,0.0,0.0,9.844014857662842e-05,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53173828125,0.0,0.0,7.270767673617229e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5356750488281,0.0,0.0,9.844007581705227e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5362548828125,0.0,0.0,0.0004669570771511,285.4672546386719,294.1499938964844,294.31524658203125,292.7845458984375,295.4541320800781,294.4078369140625,283.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960691677406,5.404252600982318e-09,0.0009960638126358,-0.013210673816502,0.0,0.0,0.0,-0.0074919434264302,60.0,15.699109077453612,-0.0,-6.764520321667078e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5372314453125,0.0,0.0,9.34810668695718e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5338439941406,0.0,0.0,9.844014857662842e-05,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53173828125,0.0,0.0,7.270767673617229e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5356750488281,0.0,0.0,9.844007581705227e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5362548828125,0.0,0.0,0.0004669570771511,285.4672546386719,294.1499938964844,294.31524658203125,292.7845458984375,295.4541320800781,294.4078369140625,283.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960691677406,5.404252600982318e-09,0.0009960638126358,-0.013210673816502,0.0,0.0,0.0,-0.0074919434264302,60.0,15.699109077453612,-0.0,-6.764520321667078e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351867675781,0.0,0.0,9.343816782347858e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53179931640625,0.0,0.0,9.839497215580197e-05,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5297241210937,0.0,0.0,7.267430919455364e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5336303710937,0.0,0.0,9.83948993962258e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.53424072265625,0.0,0.0,0.0004667427856475,285.4649658203125,294.1499938964844,294.3044738769531,292.7742004394531,295.4440002441406,294.39776611328125,283.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956094436347,5.350774934242963e-09,0.0009956040885299,-0.0130705758929252,0.0,0.0,0.0,-0.007465420756489,60.0,15.66323947906494,-0.0,-6.758310178156536e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5331726074219,0.0,0.0,9.339323150925338e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5298156738281,0.0,0.0,9.83476493274793e-05,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277404785156,0.0,0.0,7.26393554941751e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5316162109375,0.0,0.0,9.834758384386078e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5321960449219,0.0,0.0,0.0004665183078031,285.4626770019531,294.1499938964844,294.2936706542969,292.7637939453125,295.433837890625,294.3877258300781,283.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995130627416,5.294759297669316e-09,0.0009951252723112,-0.0129238246008753,0.0,0.0,0.0,-0.007437651976943,60.0,15.626955032348633,-0.0,-6.751808001581594e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5292358398437,0.0,0.0,9.328978921985254e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,9.823872096603736e-05,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238647460937,0.0,0.0,7.255889795487747e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277099609375,0.0,0.0,9.823865548241884e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282897949219,0.0,0.0,0.0004660016275011,285.45831298828125,294.1499938964844,294.2719421386719,292.7428894042969,295.4135437011719,294.36767578125,283.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940308518707,5.165830430087226e-09,0.0009940256131812,-0.0125860497355461,0.0,0.0,0.0,-0.0073737506754696,60.0,15.552939414978027,-0.0,-6.736853208622051e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5292358398437,0.0,0.0,9.328978921985254e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,9.823872096603736e-05,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238647460937,0.0,0.0,7.255889795487747e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277099609375,0.0,0.0,9.823865548241884e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282897949219,0.0,0.0,0.0004660016275011,285.45831298828125,294.1499938964844,294.2719421386719,292.7428894042969,295.4135437011719,294.36767578125,283.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940308518707,5.165830430087226e-09,0.0009940256131812,-0.0125860497355461,0.0,0.0,0.0,-0.0073737506754696,60.0,15.552939414978027,-0.0,-6.736853208622051e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.52545166015625,0.0,0.0,9.316473006037997e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.52215576171875,0.0,0.0,9.810701885726304e-05,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5201416015625,0.0,0.0,7.246162567753345e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.52392578125,0.0,0.0,9.81069533736445e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,0.0004653769137803,285.45416259765625,294.1499938964844,294.25,292.7217712402344,295.3931884765625,294.3475646972656,283.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926985949277,5.009961334678792e-09,0.0009926935890689,-0.0121776917949318,0.0,0.0,0.0,-0.0072964839637279,60.0,15.475174903869627,-0.0,-6.718796896620918e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.52545166015625,0.0,0.0,9.316473006037997e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.52215576171875,0.0,0.0,9.810701885726304e-05,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5201416015625,0.0,0.0,7.246162567753345e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.52392578125,0.0,0.0,9.81069533736445e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,0.0004653769137803,285.45416259765625,294.1499938964844,294.25,292.7217712402344,295.3931884765625,294.3475646972656,283.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926985949277,5.009961334678792e-09,0.0009926935890689,-0.0121776917949318,0.0,0.0,0.0,-0.0072964839637279,60.0,15.475174903869627,-0.0,-6.718796896620918e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5218505859375,0.0,0.0,9.29996749619022e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5185852050781,0.0,0.0,9.79332107817754e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5166015625,0.0,0.0,7.23332486813888e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5203552246094,0.0,0.0,9.793314529815687e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5209045410156,0.0,0.0,0.0004645524313673,285.4502868652344,294.1499938964844,294.2245178222656,292.7008056640625,295.37261962890625,294.3268127441406,283.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909418877214,4.804268094460441e-09,0.0009909369982779,-0.0116387894377112,0.0,0.0,0.0,-0.0071945241652429,60.0,15.392467498779297,-0.0,-6.69500579419946e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5218505859375,0.0,0.0,9.29996749619022e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5185852050781,0.0,0.0,9.79332107817754e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5166015625,0.0,0.0,7.23332486813888e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5203552246094,0.0,0.0,9.793314529815687e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5209045410156,0.0,0.0,0.0004645524313673,285.4502868652344,294.1499938964844,294.2245178222656,292.7008056640625,295.37261962890625,294.3268127441406,283.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909418877214,4.804268094460441e-09,0.0009909369982779,-0.0116387894377112,0.0,0.0,0.0,-0.0071945241652429,60.0,15.392467498779297,-0.0,-6.69500579419946e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.518310546875,0.0,0.0,9.280633821617812e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5151062011719,0.0,0.0,9.772961493581532e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5131225585937,0.0,0.0,7.218286918941885e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5168151855469,0.0,0.0,9.77295494521968e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5173645019531,0.0,0.0,0.0004635866498574,285.4465026855469,294.1499938964844,294.19244384765625,292.6803283691406,295.3520202636719,294.30572509765625,283.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888823842629,4.563335487262066e-09,0.0009888778440654,-0.011007553897798,0.0,0.0,0.0,-0.0070750885643064,60.0,15.307360649108888,-0.0,-6.667192309350868e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.518310546875,0.0,0.0,9.280633821617812e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5151062011719,0.0,0.0,9.772961493581532e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5131225585937,0.0,0.0,7.218286918941885e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5168151855469,0.0,0.0,9.77295494521968e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5173645019531,0.0,0.0,0.0004635866498574,285.4465026855469,294.1499938964844,294.19244384765625,292.6803283691406,295.3520202636719,294.30572509765625,283.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888823842629,4.563335487262066e-09,0.0009888778440654,-0.011007553897798,0.0,0.0,0.0,-0.0070750885643064,60.0,15.307360649108888,-0.0,-6.667192309350868e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5165405273437,0.0,0.0,9.269356087315828e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51336669921875,0.0,0.0,9.761085675563665e-05,299.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5113830566406,0.0,0.0,7.209515752037987e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5150756835937,0.0,0.0,9.76107912720181e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.515625,0.0,0.0,0.0004630233452189,285.4446105957031,294.1499938964844,294.174072265625,292.6702880859375,295.3416748046875,294.2947692871094,283.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876802796497,4.422805233161853e-09,0.0009876758558675,-0.0106393629685044,0.0,0.0,0.0,-0.0070054200477898,60.0,15.263897895812988,-0.0,-6.650995487689215e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51483154296875,0.0,0.0,9.255104669136928e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5116577148437,0.0,0.0,9.746078285388649e-05,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5097045898437,0.0,0.0,7.198430830612779e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.51336669921875,0.0,0.0,9.746071737026796e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.513916015625,0.0,0.0,0.0004623114364221,285.4428100585937,294.1499938964844,294.1542358398437,292.6603088378906,295.3312683105469,294.283447265625,283.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861554717645,4.245212625875183e-09,0.0009861512808129,-0.0101740667596459,0.0,0.0,0.0,-0.0069173495285212,60.0,15.217287063598633,-0.0,-6.630556725895076e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5115051269531,0.0,0.0,9.225893882103264e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.50836181640625,0.0,0.0,9.715317719383164e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5064392089844,0.0,0.0,7.17571092536673e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51007080078125,0.0,0.0,9.715311898617074e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5106201171875,0.0,0.0,0.0004608523158822,285.4393310546875,294.1499938964844,294.1104431152344,292.64068603515625,295.31011962890625,294.2602844238281,283.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830452036112,3.881231336322344e-09,0.0009830412454903,-0.0092203961685299,0.0,0.0,0.0,-0.0067369206808507,60.0,15.121060371398926,-0.0,-6.588763312720404e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5115051269531,0.0,0.0,9.225893882103264e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.50836181640625,0.0,0.0,9.715317719383164e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5064392089844,0.0,0.0,7.17571092536673e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51007080078125,0.0,0.0,9.715311898617074e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5106201171875,0.0,0.0,0.0004608523158822,285.4393310546875,294.1499938964844,294.1104431152344,292.64068603515625,295.31011962890625,294.2602844238281,283.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830452036112,3.881231336322344e-09,0.0009830412454903,-0.0092203961685299,0.0,0.0,0.0,-0.0067369206808507,60.0,15.121060371398926,-0.0,-6.588763312720404e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50830078125,0.0,0.0,9.200947533827276e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052185058594,0.0,0.0,9.689047874417156e-05,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,7.156308129196987e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,9.689042053651065e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5074157714844,0.0,0.0,0.0004596062062773,285.43603515625,294.1499938964844,294.0614318847656,292.6214294433594,295.28857421875,294.2379455566406,283.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803845314309,3.570375994854657e-09,0.0009803810389712,-0.0084059070795774,0.0,0.0,0.0,-0.0065828054212033,60.0,15.02751922607422,-0.0,-6.553175069257122e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50830078125,0.0,0.0,9.200947533827276e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052185058594,0.0,0.0,9.689047874417156e-05,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,7.156308129196987e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,9.689042053651065e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5074157714844,0.0,0.0,0.0004596062062773,285.43603515625,294.1499938964844,294.0614318847656,292.6214294433594,295.28857421875,294.2379455566406,283.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803845314309,3.570375994854657e-09,0.0009803810389712,-0.0084059070795774,0.0,0.0,0.0,-0.0065828054212033,60.0,15.02751922607422,-0.0,-6.553175069257122e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50518798828125,0.0,0.0,9.186876559397206e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.50213623046875,0.0,0.0,9.674230386735871e-05,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5002746582031,0.0,0.0,7.145363633753732e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5037841796875,0.0,0.0,9.67422456596978e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5043334960937,0.0,0.0,0.000458903319668,285.432861328125,294.1499938964844,294.0077819824219,292.6025085449219,295.2666015625,294.21270751953125,283.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788842871785,3.3950158240259043e-09,0.0009788809111341,-0.0079464269801974,0.0,0.0,0.0,-0.0064958687871694,60.0,14.942660331726074,-0.0,-6.533141316822366e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50518798828125,0.0,0.0,9.186876559397206e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.50213623046875,0.0,0.0,9.674230386735871e-05,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5002746582031,0.0,0.0,7.145363633753732e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5037841796875,0.0,0.0,9.67422456596978e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5043334960937,0.0,0.0,0.000458903319668,285.432861328125,294.1499938964844,294.0077819824219,292.6025085449219,295.2666015625,294.21270751953125,283.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788842871785,3.3950158240259043e-09,0.0009788809111341,-0.0079464269801974,0.0,0.0,0.0,-0.0064958687871694,60.0,14.942660331726074,-0.0,-6.533141316822366e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5022277832031,0.0,0.0,9.203264198731632e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.49920654296875,0.0,0.0,9.69148677540943e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4973449707031,0.0,0.0,7.158109656302258e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5008239746094,0.0,0.0,9.69148095464334e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5013732910156,0.0,0.0,0.0004597218940034,285.42987060546875,294.1499938964844,293.94989013671875,292.5838623046875,295.24383544921875,294.1819152832031,283.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806292364373,3.5991389868428314e-09,0.0009806256275624,-0.008481272496283,0.0,0.0,0.0,-0.0065970574505627,60.0,14.89028263092041,-0.0,-6.556464171580957e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5022277832031,0.0,0.0,9.203264198731632e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.49920654296875,0.0,0.0,9.69148677540943e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4973449707031,0.0,0.0,7.158109656302258e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5008239746094,0.0,0.0,9.69148095464334e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5013732910156,0.0,0.0,0.0004597218940034,285.42987060546875,294.1499938964844,293.94989013671875,292.5838623046875,295.24383544921875,294.1819152832031,283.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806292364373,3.5991389868428314e-09,0.0009806256275624,-0.008481272496283,0.0,0.0,0.0,-0.0065970574505627,60.0,14.89028263092041,-0.0,-6.556464171580957e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5007629394531,0.0,0.0,9.216816397383808e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4977722167969,0.0,0.0,9.705758566269652e-05,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.49591064453125,0.0,0.0,7.168650336097926e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4993896484375,0.0,0.0,9.70575274550356e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0004603988782037,285.4284362792969,294.1499938964844,293.9195251464844,292.5746154785156,295.2322692871094,294.163818359375,283.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820725535973,3.7679690478853445e-09,0.000982068828307,-0.0089236367493867,0.0,0.0,0.0,-0.0066807516850531,60.0,14.872114181518556,-0.0,-6.57578596019448e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.49932861328125,0.0,0.0,9.237113408744337e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.496337890625,0.0,0.0,9.727131691761316e-05,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945068359375,0.0,0.0,7.184436253737658e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4979553222656,0.0,0.0,9.727125870995224e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984741210937,0.0,0.0,0.0004614127392414,285.427001953125,294.1499938964844,293.8882751464844,292.5654296875,295.2205505371094,294.1449279785156,283.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842346189543,4.0208205653868845e-09,0.0009842306608334,-0.0095861433073878,0.0,0.0,0.0,-0.0068060997873544,60.0,14.86036205291748,-0.0,-6.604776103813492e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4965515136719,0.0,0.0,9.286176646128295e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4936218261719,0.0,0.0,9.77879753918387e-05,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4917907714844,0.0,0.0,7.222596468636766e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4952087402344,0.0,0.0,9.77879171841778e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4956970214844,0.0,0.0,0.0004638635437004,285.42431640625,294.1499938964844,293.82342529296875,292.5472106933594,295.1962585449219,294.0951538085937,283.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894620161503,4.632056960218733e-09,0.0009894573595374,-0.0111876111477613,0.0,0.0,0.0,-0.0071091162972152,60.0,14.85910987854004,-0.0,-6.675120545196478e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4965515136719,0.0,0.0,9.286176646128295e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4936218261719,0.0,0.0,9.77879753918387e-05,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4917907714844,0.0,0.0,7.222596468636766e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4952087402344,0.0,0.0,9.77879171841778e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4956970214844,0.0,0.0,0.0004638635437004,285.42431640625,294.1499938964844,293.82342529296875,292.5472106933594,295.1962585449219,294.0951538085937,283.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894620161503,4.632056960218733e-09,0.0009894573595374,-0.0111876111477613,0.0,0.0,0.0,-0.0071091162972152,60.0,14.85910987854004,-0.0,-6.675120545196478e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4939880371094,0.0,0.0,9.311544272350147e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4910888671875,0.0,0.0,9.805511217564344e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4892883300781,0.0,0.0,7.242327410494909e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4926452636719,0.0,0.0,9.805505396798252e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4931640625,0.0,0.0,0.0004651307244785,285.42193603515625,294.1499938964844,293.7557678222656,292.5291442871094,295.1703186035156,294.0343933105469,283.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921649470925,4.948073506483297e-09,0.000992160057649,-0.0120155559852719,0.0,0.0,0.0,-0.0072657810524106,60.0,14.845178604125977,-0.0,-6.711634625844455e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4939880371094,0.0,0.0,9.311544272350147e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4910888671875,0.0,0.0,9.805511217564344e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4892883300781,0.0,0.0,7.242327410494909e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4926452636719,0.0,0.0,9.805505396798252e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4931640625,0.0,0.0,0.0004651307244785,285.42193603515625,294.1499938964844,293.7557678222656,292.5291442871094,295.1703186035156,294.0343933105469,283.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921649470925,4.948073506483297e-09,0.000992160057649,-0.0120155559852719,0.0,0.0,0.0,-0.0072657810524106,60.0,14.845178604125977,-0.0,-6.711634625844455e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.491455078125,0.0,0.0,9.328353917226195e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4885559082031,0.0,0.0,9.82321216724813e-05,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.48681640625,0.0,0.0,7.255400851136073e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901123046875,0.0,0.0,9.823206346482038e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906311035156,0.0,0.0,0.000465970399091,285.4195861816406,294.1499938964844,293.685791015625,292.5111999511719,295.14434814453125,293.9737548828125,283.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939668234437,5.157469562533379e-09,0.0009939615847542,-0.0125641375780105,0.0,0.0,0.0,-0.0073696430772542,60.0,14.822601318359377,-0.0,-6.73588331778774e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.491455078125,0.0,0.0,9.328353917226195e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4885559082031,0.0,0.0,9.82321216724813e-05,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.48681640625,0.0,0.0,7.255400851136073e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901123046875,0.0,0.0,9.823206346482038e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906311035156,0.0,0.0,0.000465970399091,285.4195861816406,294.1499938964844,293.685791015625,292.5111999511719,295.14434814453125,293.9737548828125,283.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939668234437,5.157469562533379e-09,0.0009939615847542,-0.0125641375780105,0.0,0.0,0.0,-0.0073696430772542,60.0,14.822601318359377,-0.0,-6.73588331778774e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4890441894531,0.0,0.0,9.2867121566087e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4862060546875,0.0,0.0,9.779361425898968e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4844665527344,0.0,0.0,7.223012653412297e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4877319335937,0.0,0.0,9.779355605132878e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882507324219,0.0,0.0,0.0004638903192244,285.4174194335937,294.1499938964844,293.614013671875,292.49334716796875,295.1175537109375,293.9197692871094,283.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895294206216,4.638607276064022e-09,0.0009895247640088,-0.0112047614529728,0.0,0.0,0.0,-0.0071124206297099,60.0,14.743671417236328,-0.0,-6.675875141581855e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4890441894531,0.0,0.0,9.2867121566087e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4862060546875,0.0,0.0,9.779361425898968e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4844665527344,0.0,0.0,7.223012653412297e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4877319335937,0.0,0.0,9.779355605132878e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882507324219,0.0,0.0,0.0004638903192244,285.4174194335937,294.1499938964844,293.614013671875,292.49334716796875,295.1175537109375,293.9197692871094,283.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895294206216,4.638607276064022e-09,0.0009895247640088,-0.0112047614529728,0.0,0.0,0.0,-0.0071124206297099,60.0,14.743671417236328,-0.0,-6.675875141581855e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4878845214844,0.0,0.0,9.261984087061136e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.48504638671875,0.0,0.0,9.753321501193568e-05,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833068847656,0.0,0.0,7.203779387054965e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.486572265625,0.0,0.0,9.753315680427475e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.487060546875,0.0,0.0,0.0004626550944522,285.4163818359375,294.1499938964844,293.5775756835937,292.4844665527344,295.1040344238281,293.893310546875,283.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868949418887,4.3304977381808385e-09,0.0009868906345218,-0.0103975087404251,0.0,0.0,0.0,-0.0069596800021827,60.0,14.698126792907717,-0.0,-6.640367189447717e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4867553710937,0.0,0.0,9.232774755218998e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.48394775390625,0.0,0.0,9.722563117975368e-05,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4822082519531,0.0,0.0,7.1810616645962e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,9.722557297209278e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4859313964844,0.0,0.0,0.0004611960321199,285.4153747558594,294.1499938964844,293.54083251953125,292.4756164550781,295.0903015136719,293.8697814941406,283.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837737306952,3.966549311229528e-09,0.0009837696561589,-0.0094439424574375,0.0,0.0,0.0,-0.0067792111076414,60.0,14.641980171203612,-0.0,-6.598548196734555e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
