time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052020,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48455810546875,0.0,0.0,9.19150115805678e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4817810058594,0.0,0.0,9.679100185167044e-05,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4800720214844,0.0,0.0,7.148959412006661e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4832763671875,0.0,0.0,9.679094364400952e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0004591343458741,285.4135131835937,294.1499938964844,293.466796875,292.4579467773437,295.0623779296875,293.8251647949219,283.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793753270059,3.4522817937698846e-09,0.0009793719509616,-0.0080964751541614,0.0,0.0,0.0,-0.0065242648124694,60.0,14.535873413085938,-0.0,-6.53967973107683e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48455810546875,0.0,0.0,9.19150115805678e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4817810058594,0.0,0.0,9.679100185167044e-05,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4800720214844,0.0,0.0,7.148959412006661e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4832763671875,0.0,0.0,9.679094364400952e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0004591343458741,285.4135131835937,294.1499938964844,293.466796875,292.4579467773437,295.0623779296875,293.8251647949219,283.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793753270059,3.4522817937698846e-09,0.0009793719509616,-0.0080964751541614,0.0,0.0,0.0,-0.0065242648124694,60.0,14.535873413085938,-0.0,-6.53967973107683e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.48248291015625,0.0,0.0,9.187906834995374e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.479736328125,0.0,0.0,9.675315232016146e-05,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4780578613281,0.0,0.0,7.146163989091292e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.481201171875,0.0,0.0,9.675309411250056e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.481689453125,0.0,0.0,0.0004589548043441,285.4117736816406,294.1499938964844,293.3923645019531,292.4403991699219,295.0337829589844,293.7769775390625,283.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789899922907,3.4074569832398542e-09,0.0009789866162464,-0.0079790260642766,0.0,0.0,0.0,-0.0065020332112908,60.0,14.456363677978516,-0.0,-6.53456169175115e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.48248291015625,0.0,0.0,9.187906834995374e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.479736328125,0.0,0.0,9.675315232016146e-05,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4780578613281,0.0,0.0,7.146163989091292e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.481201171875,0.0,0.0,9.675309411250056e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.481689453125,0.0,0.0,0.0004589548043441,285.4117736816406,294.1499938964844,293.3923645019531,292.4403991699219,295.0337829589844,293.7769775390625,283.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789899922907,3.4074569832398542e-09,0.0009789866162464,-0.0079790260642766,0.0,0.0,0.0,-0.0065020332112908,60.0,14.456363677978516,-0.0,-6.53456169175115e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4804992675781,0.0,0.0,9.235815377905963e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.477783203125,0.0,0.0,9.72576453932561e-05,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47613525390625,0.0,0.0,7.183425623225048e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.479248046875,0.0,0.0,9.72575944615528e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4797058105469,0.0,0.0,0.0004613479541148,285.41015625,294.1499938964844,293.3179931640625,292.4229736328125,295.00421142578125,293.718017578125,283.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840928250923,4.0043053317617705e-09,0.0009840887505561,-0.0095428712666034,0.0,0.0,0.0,-0.006797909270972,60.0,14.433013916015623,-0.0,-6.60288108633722e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4804992675781,0.0,0.0,9.235815377905963e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.477783203125,0.0,0.0,9.72576453932561e-05,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47613525390625,0.0,0.0,7.183425623225048e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.479248046875,0.0,0.0,9.72575944615528e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4797058105469,0.0,0.0,0.0004613479541148,285.41015625,294.1499938964844,293.3179931640625,292.4229736328125,295.00421142578125,293.718017578125,283.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840928250923,4.0043053317617705e-09,0.0009840887505561,-0.0095428712666034,0.0,0.0,0.0,-0.006797909270972,60.0,14.433013916015623,-0.0,-6.60288108633722e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786071777344,0.0,0.0,9.290358138969168e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759521484375,0.0,0.0,9.783200948731974e-05,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47430419921875,0.0,0.0,7.225848094094545e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4773864746094,0.0,0.0,9.783195127965882e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47784423828125,0.0,0.0,0.0004640724800992,285.4087219238281,294.1499938964844,293.244140625,292.4056701660156,294.9735717773437,293.6432189941406,283.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899061406031,4.683815113537548e-09,0.0009899014839902,-0.011323214508593,0.0,0.0,0.0,-0.007134782616049,60.0,14.43863296508789,-0.0,-6.681094077976013e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786071777344,0.0,0.0,9.290358138969168e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759521484375,0.0,0.0,9.783200948731974e-05,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47430419921875,0.0,0.0,7.225848094094545e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4773864746094,0.0,0.0,9.783195127965882e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47784423828125,0.0,0.0,0.0004640724800992,285.4087219238281,294.1499938964844,293.244140625,292.4056701660156,294.9735717773437,293.6432189941406,283.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899061406031,4.683815113537548e-09,0.0009899014839902,-0.011323214508593,0.0,0.0,0.0,-0.007134782616049,60.0,14.43863296508789,-0.0,-6.681094077976013e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.47772216796875,0.0,0.0,9.310925815952942e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4750671386719,0.0,0.0,9.804860019357876e-05,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47344970703125,0.0,0.0,7.241845014505088e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4765014648437,0.0,0.0,9.804854198591784e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4769592285156,0.0,0.0,0.0004650998744182,285.4080810546875,294.1499938964844,293.20758056640625,292.3970642089844,294.9579467773437,293.6032409667969,283.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920978918671,4.940050590818146e-09,0.0009920930024236,-0.0119945360347628,0.0,0.0,0.0,-0.0072618117555975,60.0,14.441450119018556,-0.0,-6.710706657031551e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4768371582031,0.0,0.0,9.33936462388374e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4742126464844,0.0,0.0,9.834807133302093e-05,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725952148437,0.0,0.0,7.263963925652206e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4756164550781,0.0,0.0,9.834801312536e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4761047363281,0.0,0.0,0.0004665204323828,285.4074401855469,294.1499938964844,293.1713256835937,292.3885192871094,294.9421081542969,293.5605163574219,283.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951266692951,5.294348959239414e-09,0.0009951213141903,-0.0129227507859468,0.0,0.0,0.0,-0.007437446154654,60.0,14.44941234588623,-0.0,-6.751760395218298e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47515869140625,0.0,0.0,9.352387860417366e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725646972656,0.0,0.0,9.848520858213304e-05,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4709777832031,0.0,0.0,7.274092786246911e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4739685058594,0.0,0.0,9.848515765042976e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.47442626953125,0.0,0.0,0.000467170990305,285.40625,294.1499938964844,293.1000061035156,292.3716125488281,294.9100036621094,293.478271484375,283.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965160861611,5.456568530348704e-09,0.000996510614641,-0.0133477309718728,0.0,0.0,0.0,-0.0075178765691816,60.0,14.436175346374512,-0.0,-6.77059830422877e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47515869140625,0.0,0.0,9.352387860417366e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725646972656,0.0,0.0,9.848520858213304e-05,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4709777832031,0.0,0.0,7.274092786246911e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4739685058594,0.0,0.0,9.848515765042976e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.47442626953125,0.0,0.0,0.000467170990305,285.40625,294.1499938964844,293.1000061035156,292.3716125488281,294.9100036621094,293.478271484375,283.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965160861611,5.456568530348704e-09,0.000996510614641,-0.0133477309718728,0.0,0.0,0.0,-0.0075178765691816,60.0,14.436175346374512,-0.0,-6.77059830422877e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4736328125,0.0,0.0,9.2973823484499e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710693359375,0.0,0.0,9.790596959646793e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.469482421875,0.0,0.0,7.231310155475512e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4724426269531,0.0,0.0,9.79059186647646e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.472900390625,0.0,0.0,0.0004644233267754,285.4052734375,294.1499938964844,293.0306701660156,292.3549499511719,294.8773193359375,293.4073791503906,283.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906545747071,4.771202544162634e-09,0.0009906498016789,-0.0115521643310785,0.0,0.0,0.0,-0.0071781096048653,60.0,14.357538223266602,-0.0,-6.691185205909278e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4736328125,0.0,0.0,9.2973823484499e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710693359375,0.0,0.0,9.790596959646793e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.469482421875,0.0,0.0,7.231310155475512e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4724426269531,0.0,0.0,9.79059186647646e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.472900390625,0.0,0.0,0.0004644233267754,285.4052734375,294.1499938964844,293.0306701660156,292.3549499511719,294.8773193359375,293.4073791503906,283.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906545747071,4.771202544162634e-09,0.0009906498016789,-0.0115521643310785,0.0,0.0,0.0,-0.0071781096048653,60.0,14.357538223266602,-0.0,-6.691185205909278e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47222900390625,0.0,0.0,9.255923941964284e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696655273437,0.0,0.0,9.746939758770168e-05,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4681091308594,0.0,0.0,7.199065294116735e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710388183594,0.0,0.0,9.746934665599838e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47149658203125,0.0,0.0,0.0004623524146154,285.4044494628906,294.1499938964844,292.9637451171875,292.338623046875,294.8441162109375,293.34600830078125,283.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862403385341,4.25464197206793e-09,0.0009862360311672,-0.0101987682282924,0.0,0.0,0.0,-0.0069220452569425,60.0,14.262514114379885,-0.0,-6.631641014109847e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47222900390625,0.0,0.0,9.255923941964284e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696655273437,0.0,0.0,9.746939758770168e-05,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4681091308594,0.0,0.0,7.199065294116735e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710388183594,0.0,0.0,9.746934665599838e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47149658203125,0.0,0.0,0.0004623524146154,285.4044494628906,294.1499938964844,292.9637451171875,292.338623046875,294.8441162109375,293.34600830078125,283.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862403385341,4.25464197206793e-09,0.0009862360311672,-0.0101987682282924,0.0,0.0,0.0,-0.0069220452569425,60.0,14.262514114379885,-0.0,-6.631641014109847e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.47088623046875,0.0,0.0,9.21467726584524e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4683837890625,0.0,0.0,9.703505202196538e-05,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46685791015625,0.0,0.0,7.166984141804278e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4697265625,0.0,0.0,9.703500109026209e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701843261719,0.0,0.0,0.0004602920671459,285.4037475585937,294.1499938964844,292.8997497558594,292.3226928710937,294.81060791015625,293.290771484375,283.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818417020142,3.740708631738698e-09,0.0009818379767239,-0.008852208033204,0.0,0.0,0.0,-0.006667248904705,60.0,14.16370677947998,-0.0,-6.57266383541355e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.47088623046875,0.0,0.0,9.21467726584524e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4683837890625,0.0,0.0,9.703505202196538e-05,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46685791015625,0.0,0.0,7.166984141804278e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4697265625,0.0,0.0,9.703500109026209e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701843261719,0.0,0.0,0.0004602920671459,285.4037475585937,294.1499938964844,292.8997497558594,292.3226928710937,294.81060791015625,293.290771484375,283.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818417020142,3.740708631738698e-09,0.0009818379767239,-0.008852208033204,0.0,0.0,0.0,-0.006667248904705,60.0,14.16370677947998,-0.0,-6.57266383541355e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.47027587890625,0.0,0.0,9.203883382724598e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677734375,0.0,0.0,9.6921379736159e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4662475585937,0.0,0.0,7.158588414313272e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4691467285156,0.0,0.0,9.69213288044557e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4695739746094,0.0,0.0,0.000459752860479,285.4034423828125,294.1499938964844,292.8690185546875,292.3149108886719,294.7936706542969,293.2643737792969,283.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806909365579,3.606203557993126e-09,0.0009806873276829,-0.0084997816011309,0.0,0.0,0.0,-0.0066005662083625,60.0,14.121118545532228,-0.0,-6.557272058671515e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696960449219,0.0,0.0,9.199222404276952e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4672241210937,0.0,0.0,9.687229612609372e-05,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656982421875,0.0,0.0,7.154963532229885e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4685363769531,0.0,0.0,9.687224519439042e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4689636230469,0.0,0.0,0.0004595200589392,285.4031677246094,294.1499938964844,292.83917236328125,292.3072509765625,294.77667236328125,293.23797607421875,283.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801934938877,3.548113802764874e-09,0.0009801898850128,-0.0083475764840841,0.0,0.0,0.0,-0.0065717655234038,60.0,14.083833694458008,-0.0,-6.55062990517763e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46856689453125,0.0,0.0,9.21461614780128e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46612548828125,0.0,0.0,9.703440446173772e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646301269531,0.0,0.0,7.166936120484024e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4674377441406,0.0,0.0,9.703435353003442e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4678649902344,0.0,0.0,0.0004602890112437,285.4027404785156,294.1499938964844,292.7824401855469,292.2923278808594,294.7423095703125,293.1820068359375,283.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818327380344,3.739869303132082e-09,0.0009818290127441,-0.0088500110432505,0.0,0.0,0.0,-0.006666824221611,60.0,14.035305976867676,-0.0,-6.572567912144224e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46856689453125,0.0,0.0,9.21461614780128e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46612548828125,0.0,0.0,9.703440446173772e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646301269531,0.0,0.0,7.166936120484024e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4674377441406,0.0,0.0,9.703435353003442e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4678649902344,0.0,0.0,0.0004602890112437,285.4027404785156,294.1499938964844,292.7824401855469,292.2923278808594,294.7423095703125,293.1820068359375,283.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818327380344,3.739869303132082e-09,0.0009818290127441,-0.0088500110432505,0.0,0.0,0.0,-0.006666824221611,60.0,14.035305976867676,-0.0,-6.572567912144224e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.46759033203125,0.0,0.0,9.250090079149233e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651794433594,0.0,0.0,9.74079521256499e-05,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46368408203125,0.0,0.0,7.194526551757008e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664611816406,0.0,0.0,9.74079084699042e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4668884277344,0.0,0.0,0.0004620609688572,285.4024963378906,294.1499938964844,292.7300720214844,292.2780456542969,294.7074279785156,293.1187744140625,283.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856118122115,4.181791801727286e-09,0.0009856076212599,-0.0100079020485281,0.0,0.0,0.0,-0.0068859024904668,60.0,14.018775939941406,-0.0,-6.623265136340707e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.46759033203125,0.0,0.0,9.250090079149233e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651794433594,0.0,0.0,9.74079521256499e-05,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46368408203125,0.0,0.0,7.194526551757008e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664611816406,0.0,0.0,9.74079084699042e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4668884277344,0.0,0.0,0.0004620609688572,285.4024963378906,294.1499938964844,292.7300720214844,292.2780456542969,294.7074279785156,293.1187744140625,283.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856118122115,4.181791801727286e-09,0.0009856076212599,-0.0100079020485281,0.0,0.0,0.0,-0.0068859024904668,60.0,14.018775939941406,-0.0,-6.623265136340707e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667053222656,0.0,0.0,9.289537410950288e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643249511719,0.0,0.0,9.782335837371647e-05,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4628295898437,0.0,0.0,7.225207809824497e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,9.782330744201316e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.46600341796875,0.0,0.0,0.0004640314728021,285.40234375,294.1499938964844,292.6824951171875,292.2644958496094,294.6722106933594,293.0504455566406,283.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673229803131562e-09,0.00098980916664,-0.0112954825162887,0.0,0.0,0.0,-0.0071295257657766,60.0,14.016621589660645,-0.0,-6.679871944470507e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667053222656,0.0,0.0,9.289537410950288e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643249511719,0.0,0.0,9.782335837371647e-05,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4628295898437,0.0,0.0,7.225207809824497e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,9.782330744201316e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.46600341796875,0.0,0.0,0.0004640314728021,285.40234375,294.1499938964844,292.6824951171875,292.2644958496094,294.6722106933594,293.0504455566406,283.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673229803131562e-09,0.00098980916664,-0.0112954825162887,0.0,0.0,0.0,-0.0071295257657766,60.0,14.016621589660645,-0.0,-6.679871944470507e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659118652344,0.0,0.0,9.325297287432476e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46356201171875,0.0,0.0,9.819992556003854e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.46209716796875,0.0,0.0,7.253021612996235e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46484375,0.0,0.0,9.819988190429284e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652404785156,0.0,0.0,0.0004658177786041,285.4023742675781,294.1499938964844,292.6402587890625,292.2517395019531,294.6367492675781,292.9822692871094,283.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936279384419,5.118736545739466e-09,0.0009936228161677,-0.0124626699835062,0.0,0.0,0.0,-0.0073504033498466,60.0,14.01837158203125,-0.0,-6.731395529868679e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659118652344,0.0,0.0,9.325297287432476e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46356201171875,0.0,0.0,9.819992556003854e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.46209716796875,0.0,0.0,7.253021612996235e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46484375,0.0,0.0,9.819988190429284e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652404785156,0.0,0.0,0.0004658177786041,285.4023742675781,294.1499938964844,292.6402587890625,292.2517395019531,294.6367492675781,292.9822692871094,283.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936279384419,5.118736545739466e-09,0.0009936228161677,-0.0124626699835062,0.0,0.0,0.0,-0.0073504033498466,60.0,14.01837158203125,-0.0,-6.731395529868679e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.341893019154668e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4632263183594,0.0,0.0,9.83746867859736e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4617614746094,0.0,0.0,7.265928434208035e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4644775390625,0.0,0.0,9.837463585427032e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648742675781,0.0,0.0,0.000466646743007,285.40240478515625,294.1499938964844,292.6212463378906,292.2456970214844,294.6189880371094,292.9484558105469,283.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953993139788,5.325484497831212e-09,0.000995393958874,-0.0130043141543865,0.0,0.0,0.0,-0.0074529140256345,60.0,14.019363403320312,-0.0,-6.755373505029638e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652099609375,0.0,0.0,9.35464122449048e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.462890625,0.0,0.0,9.850893547991292e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4614562988281,0.0,0.0,7.275844109244645e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4641418457031,0.0,0.0,9.85088845482096e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4645690917969,0.0,0.0,0.0004672835639212,285.4024963378906,294.1499938964844,292.603759765625,292.2398986816406,294.6011962890625,292.9154968261719,283.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967510122805,5.484293019719644e-09,0.0009967455407604,-0.0134203638881444,0.0,0.0,0.0,-0.0075316098518669,60.0,14.01855754852295,-0.0,-6.773821326078179e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46466064453125,0.0,0.0,9.373039938509464e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4623718261719,0.0,0.0,9.870267240330576e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4609375,0.0,0.0,7.290153735084459e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635925292969,0.0,0.0,9.870262874756008e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4639892578125,0.0,0.0,0.0004682025755755,285.4027709960937,294.1499938964844,292.5735168457031,292.22900390625,294.5657043457031,292.85418701171875,283.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987143566831,5.713485684566422e-09,0.0009987086523324,-0.0140207866206765,0.0,0.0,0.0,-0.0076452470384538,60.0,14.01003646850586,-0.0,-6.800487994951254e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46466064453125,0.0,0.0,9.373039938509464e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4623718261719,0.0,0.0,9.870267240330576e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4609375,0.0,0.0,7.290153735084459e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635925292969,0.0,0.0,9.870262874756008e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4639892578125,0.0,0.0,0.0004682025755755,285.4027709960937,294.1499938964844,292.5735168457031,292.22900390625,294.5657043457031,292.85418701171875,283.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987143566831,5.713485684566422e-09,0.0009987086523324,-0.0140207866206765,0.0,0.0,0.0,-0.0076452470384538,60.0,14.01003646850586,-0.0,-6.800487994951254e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,9.385590237798168e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4619445800781,0.0,0.0,9.88348401733674e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4605407714844,0.0,0.0,7.299915159819648e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631652832031,0.0,0.0,9.883478924166413e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46356201171875,0.0,0.0,0.0004688295011874,285.4032287597656,294.1499938964844,292.54998779296875,292.2191772460937,294.5304260253906,292.7987365722656,283.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000531328842,5.869819741377569e-09,0.0010000473121181,-0.0144303301349282,0.0,0.0,0.0,-0.00772275775671,60.0,13.995316505432127,-0.0,-6.818707731781616e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,9.385590237798168e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4619445800781,0.0,0.0,9.88348401733674e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4605407714844,0.0,0.0,7.299915159819648e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631652832031,0.0,0.0,9.883478924166413e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46356201171875,0.0,0.0,0.0004688295011874,285.4032287597656,294.1499938964844,292.54998779296875,292.2191772460937,294.5304260253906,292.7987365722656,283.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000531328842,5.869819741377569e-09,0.0010000473121181,-0.0144303301349282,0.0,0.0,0.0,-0.00772275775671,60.0,13.995316505432127,-0.0,-6.818707731781616e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638671875,0.0,0.0,9.393991058459504e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46160888671875,0.0,0.0,9.892330126604064e-05,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4602355957031,0.0,0.0,7.306448969757184e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4628295898437,0.0,0.0,9.892325761029495e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4632263183594,0.0,0.0,0.0004692491784226,285.40380859375,294.1499938964844,292.53082275390625,292.21044921875,294.4953918457031,292.7491455078125,283.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009465040639,5.9744529323779724e-09,0.0010009405668824,-0.0147044332697987,0.0,0.0,0.0,-0.0077746217139065,60.0,13.976840019226074,-0.0,-6.830915566524709e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638671875,0.0,0.0,9.393991058459504e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46160888671875,0.0,0.0,9.892330126604064e-05,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4602355957031,0.0,0.0,7.306448969757184e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4628295898437,0.0,0.0,9.892325761029495e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4632263183594,0.0,0.0,0.0004692491784226,285.40380859375,294.1499938964844,292.53082275390625,292.21044921875,294.4953918457031,292.7491455078125,283.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009465040639,5.9744529323779724e-09,0.0010009405668824,-0.0147044332697987,0.0,0.0,0.0,-0.0077746217139065,60.0,13.976840019226074,-0.0,-6.830915566524709e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46368408203125,0.0,0.0,9.40151876420714e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4614562988281,0.0,0.0,9.900257282424718e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4600830078125,0.0,0.0,7.312303932849318e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.462646484375,0.0,0.0,9.900252189254388e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4630432128906,0.0,0.0,0.0004696251708082,285.4045715332031,294.1499938964844,292.5133056640625,292.2027282714844,294.4608154296875,292.7067565917969,283.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017454624176,6.06819838822048e-09,0.0010017394088208,-0.0149500127881765,0.0,0.0,0.0,-0.0078210812062025,60.0,13.956957817077637,-0.0,-6.841862898454566e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46368408203125,0.0,0.0,9.40151876420714e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4614562988281,0.0,0.0,9.900257282424718e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4600830078125,0.0,0.0,7.312303932849318e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.462646484375,0.0,0.0,9.900252189254388e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4630432128906,0.0,0.0,0.0004696251708082,285.4045715332031,294.1499938964844,292.5133056640625,292.2027282714844,294.4608154296875,292.7067565917969,283.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017454624176,6.06819838822048e-09,0.0010017394088208,-0.0149500127881765,0.0,0.0,0.0,-0.0078210812062025,60.0,13.956957817077637,-0.0,-6.841862898454566e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4636535644531,0.0,0.0,9.405290620634332e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.46142578125,0.0,0.0,9.9042292276863e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4600830078125,0.0,0.0,7.315237598959357e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4626159667969,0.0,0.0,9.904224862111732e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4630126953125,0.0,0.0,0.0004698135890066,285.405029296875,294.1499938964844,292.5051574707031,292.1992492675781,294.4437255859375,292.6878356933594,283.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021472116932,6.115176809373679e-09,0.0010021410416811,-0.0150730777531862,0.0,0.0,0.0,-0.0078443698585033,60.0,13.947491645812988,-0.0,-6.847352551631047e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
