time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054360,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.463623046875,0.0,0.0,9.409064659848808e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46142578125,0.0,0.0,9.908203355735168e-05,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4600830078125,0.0,0.0,7.318172720260918e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4626159667969,0.0,0.0,9.908198262564838e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4630126953125,0.0,0.0,0.0004700021236203,285.405517578125,294.1499938964844,292.4974060058594,292.19598388671875,294.4266967773437,292.6697998046875,283.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025491937994,6.162178767255e-09,0.0010025430237874,-0.0151962023228406,0.0,0.0,0.0,-0.0078676715493202,60.0,13.93828582763672,-0.0,-6.852846468063944e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4636535644531,0.0,0.0,9.416625107405709e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.46148681640625,0.0,0.0,9.916164708556607e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.46014404296875,0.0,0.0,7.324053149204701e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.462646484375,0.0,0.0,9.91616034298204e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4630432128906,0.0,0.0,0.0004703797749243,285.40655517578125,294.1499938964844,292.48309326171875,292.190185546875,294.392822265625,292.6355285644531,283.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033543221652,6.256340334687138e-09,0.0010033481521531,-0.0154428640380501,0.0,0.0,0.0,-0.007914351299405,60.0,13.920443534851074,-0.0,-6.86385916992549e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4636535644531,0.0,0.0,9.416625107405709e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.46148681640625,0.0,0.0,9.916164708556607e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.46014404296875,0.0,0.0,7.324053149204701e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.462646484375,0.0,0.0,9.91616034298204e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4630432128906,0.0,0.0,0.0004703797749243,285.40655517578125,294.1499938964844,292.48309326171875,292.190185546875,294.392822265625,292.6355285644531,283.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033543221652,6.256340334687138e-09,0.0010033481521531,-0.0154428640380501,0.0,0.0,0.0,-0.007914351299405,60.0,13.920443534851074,-0.0,-6.86385916992549e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4637756347656,0.0,0.0,9.424216113984583e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4616394042969,0.0,0.0,9.924158803187312e-05,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4603271484375,0.0,0.0,7.32995686121285e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4627990722656,0.0,0.0,9.924154437612742e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631652832031,0.0,0.0,0.0004707589978352,285.4077453613281,294.1499938964844,292.47027587890625,292.1852722167969,294.3593444824219,292.60504150390625,284.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.3508900360886855e-09,0.0010041566565632,-0.0156905390322208,0.0,0.0,0.0,-0.0079612229019403,60.0,13.904013633728027,-0.0,-6.874927294120425e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4637756347656,0.0,0.0,9.424216113984583e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4616394042969,0.0,0.0,9.924158803187312e-05,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4603271484375,0.0,0.0,7.32995686121285e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4627990722656,0.0,0.0,9.924154437612742e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4631652832031,0.0,0.0,0.0004707589978352,285.4077453613281,294.1499938964844,292.47027587890625,292.1852722167969,294.3593444824219,292.60504150390625,284.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.3508900360886855e-09,0.0010041566565632,-0.0156905390322208,0.0,0.0,0.0,-0.0079612229019403,60.0,13.904013633728027,-0.0,-6.874927294120425e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4640197753906,0.0,0.0,9.43183695198968e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4619140625,0.0,0.0,9.932183456839994e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4606018066406,0.0,0.0,7.335883856285363e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4630432128906,0.0,0.0,9.932179091265424e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4634094238281,0.0,0.0,0.0004711396468337,285.4090270996094,294.1499938964844,292.4590148925781,292.1811828613281,294.3262634277344,292.5780029296875,284.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445801226107051e-09,0.0010049681877717,-0.0159391593188047,0.0,0.0,0.0,-0.008008275181055,60.0,13.889043807983398,-0.0,-6.8860458668496e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4640197753906,0.0,0.0,9.43183695198968e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4619140625,0.0,0.0,9.932183456839994e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4606018066406,0.0,0.0,7.335883856285363e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4630432128906,0.0,0.0,9.932179091265424e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4634094238281,0.0,0.0,0.0004711396468337,285.4090270996094,294.1499938964844,292.4590148925781,292.1811828613281,294.3262634277344,292.5780029296875,284.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445801226107051e-09,0.0010049681877717,-0.0159391593188047,0.0,0.0,0.0,-0.008008275181055,60.0,13.889043807983398,-0.0,-6.8860458668496e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46435546875,0.0,0.0,9.439483983442189e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4622802734375,0.0,0.0,9.94023575913161e-05,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.46099853515625,0.0,0.0,7.341831951634958e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,9.940231393557042e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4637451171875,0.0,0.0,0.0004715216346085,285.41046142578125,294.1499938964844,292.4491882324219,292.17791748046875,294.2936096191406,292.5540771484375,284.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,13.875534057617188,-0.0,-6.89721204594207e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46435546875,0.0,0.0,9.439483983442189e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4622802734375,0.0,0.0,9.94023575913161e-05,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.46099853515625,0.0,0.0,7.341831951634958e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,9.940231393557042e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4637451171875,0.0,0.0,0.0004715216346085,285.41046142578125,294.1499938964844,292.4491882324219,292.17791748046875,294.2936096191406,292.5540771484375,284.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,13.875534057617188,-0.0,-6.89721204594207e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4645690917969,0.0,0.0,9.443316230317578e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4624938964844,0.0,0.0,9.944271732820198e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4612121582031,0.0,0.0,7.344812183873728e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.463623046875,0.0,0.0,9.94426736724563e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4639892578125,0.0,0.0,0.0004717130796052,285.4112548828125,294.1499938964844,292.44482421875,292.17657470703125,294.2774963378906,292.5435791015625,284.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061907814815,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,13.869488716125488,-0.0,-6.902811833242596e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648132324219,0.0,0.0,9.447152115171777e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4627685546875,0.0,0.0,9.948311344487593e-05,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.46148681640625,0.0,0.0,7.347796054091305e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638671875,0.0,0.0,9.948306978913024e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642333984375,0.0,0.0,0.0004719046701211,285.4120483398437,294.1499938964844,292.4408264160156,292.1754150390625,294.2615051269531,292.53369140625,284.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,13.863744735717772,-0.0,-6.908418725970479e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4653625488281,0.0,0.0,9.454829705646262e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4633178710937,0.0,0.0,9.956396388588472e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4620666503906,0.0,0.0,7.353767432505265e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46441650390625,0.0,0.0,9.956392023013903e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647521972656,0.0,0.0,0.0004722882003989,285.4137268066406,294.1499938964844,292.4338684082031,292.1736145019531,294.2297058105469,292.5150756835937,284.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,13.852852821350098,-0.0,-6.919648853909166e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4653625488281,0.0,0.0,9.454829705646262e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4633178710937,0.0,0.0,9.956396388588472e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4620666503906,0.0,0.0,7.353767432505265e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46441650390625,0.0,0.0,9.956392023013903e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647521972656,0.0,0.0,0.0004722882003989,285.4137268066406,294.1499938964844,292.4338684082031,292.1736145019531,294.2297058105469,292.5150756835937,284.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,13.852852821350098,-0.0,-6.919648853909166e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46600341796875,0.0,0.0,9.462512389291078e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4639892578125,0.0,0.0,9.964485798263922e-05,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4627380371094,0.0,0.0,7.359742448898032e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4650573730469,0.0,0.0,9.964481432689354e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654235839844,0.0,0.0,0.0004726719344034,285.4154968261719,294.1499938964844,292.4282531738281,292.1724853515625,294.19842529296875,292.4991455078125,284.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,13.843364715576172,-0.0,-6.930893903245305e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46600341796875,0.0,0.0,9.462512389291078e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4639892578125,0.0,0.0,9.964485798263922e-05,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4627380371094,0.0,0.0,7.359742448898032e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4650573730469,0.0,0.0,9.964481432689354e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654235839844,0.0,0.0,0.0004726719344034,285.4154968261719,294.1499938964844,292.4282531738281,292.1724853515625,294.19842529296875,292.4991455078125,284.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,13.843364715576172,-0.0,-6.930893903245305e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667358398437,0.0,0.0,9.47018852457404e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647521972656,0.0,0.0,9.97256938717328e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635314941406,0.0,0.0,7.36571237212047e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658203125,0.0,0.0,9.972565021598712e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,0.0004730553773697,285.4174194335937,294.1499938964844,292.4239807128906,292.1719970703125,294.1676330566406,292.4855651855469,284.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,13.835128784179688,-0.0,-6.94213966312418e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667358398437,0.0,0.0,9.47018852457404e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647521972656,0.0,0.0,9.97256938717328e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635314941406,0.0,0.0,7.36571237212047e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658203125,0.0,0.0,9.972565021598712e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,0.0004730553773697,285.4174194335937,294.1499938964844,292.4239807128906,292.1719970703125,294.1676330566406,292.4855651855469,284.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,13.835128784179688,-0.0,-6.94213966312418e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4675598144531,0.0,0.0,9.4778515631333e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,9.980639151763172e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643859863281,0.0,0.0,7.371672836598009e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4666442871094,0.0,0.0,9.980634786188602e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,0.0004734381800517,285.4194641113281,294.1499938964844,292.4210205078125,292.17205810546875,294.1373291015625,292.47412109375,284.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,13.828055381774902,-0.0,-6.953375475404755e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4675598144531,0.0,0.0,9.4778515631333e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,9.980639151763172e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643859863281,0.0,0.0,7.371672836598009e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4666442871094,0.0,0.0,9.980634786188602e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,0.0004734381800517,285.4194641113281,294.1499938964844,292.4210205078125,292.17205810546875,294.1373291015625,292.47412109375,284.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,13.828055381774902,-0.0,-6.953375475404755e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.468017578125,0.0,0.0,9.481675806455314e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.466064453125,0.0,0.0,9.98466639430262e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648742675781,0.0,0.0,7.374647248070687e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4671325683594,0.0,0.0,9.984662028728052e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46746826171875,0.0,0.0,0.0004736292175948,285.4205322265625,294.1499938964844,292.4200134277344,292.1723022460937,294.1224365234375,292.4693908691406,284.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.008316003717482,60.0,13.825060844421388,-0.0,-6.958986631389052e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.0,0.0,9.485497139394285e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665832519531,0.0,0.0,9.988689998863264e-05,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46539306640625,0.0,0.0,7.37761874916032e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676208496094,0.0,0.0,9.988685633288696e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.46795654296875,0.0,0.0,0.0004738201096188,285.421630859375,294.1499938964844,292.4193115234375,292.17266845703125,294.1076965332031,292.465087890625,284.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135502916952e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,13.822291374206545,-0.0,-6.964594945202407e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.46954345703125,0.0,0.0,9.493129618931562e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676208496094,0.0,0.0,9.996727749239652e-05,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664611816406,0.0,0.0,7.383555202977732e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686584472656,0.0,0.0,9.996723383665083e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0004742013697978,285.42388916015625,294.1499938964844,292.4188537597656,292.1737365722656,294.07843017578125,292.45733642578125,284.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,13.817214965820312,-0.0,-6.975803756859025e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.46954345703125,0.0,0.0,9.493129618931562e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676208496094,0.0,0.0,9.996727749239652e-05,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664611816406,0.0,0.0,7.383555202977732e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686584472656,0.0,0.0,9.996723383665083e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0004742013697978,285.42388916015625,294.1499938964844,292.4188537597656,292.1737365722656,294.07843017578125,292.45733642578125,284.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,13.817214965820312,-0.0,-6.975803756859025e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4706726074219,0.0,0.0,9.500750456936656e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4687805175781,0.0,0.0,0.0001000475167529,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676208496094,0.0,0.0,7.389482198050246e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46978759765625,0.0,0.0,0.0001000474803731,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701232910156,0.0,0.0,0.0004745820187963,285.42626953125,294.1499938964844,292.4195556640625,292.17529296875,294.0497436523437,292.4514465332031,284.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,13.813157081604004,-0.0,-6.987004042002809e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4706726074219,0.0,0.0,9.500750456936656e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4687805175781,0.0,0.0,0.0001000475167529,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676208496094,0.0,0.0,7.389482198050246e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46978759765625,0.0,0.0,0.0001000474803731,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701232910156,0.0,0.0,0.0004745820187963,285.42626953125,294.1499938964844,292.4195556640625,292.17529296875,294.0497436523437,292.4514465332031,284.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,13.813157081604004,-0.0,-6.987004042002809e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718933105469,0.0,0.0,9.508373477729036e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47003173828125,0.0,0.0,0.0001001277996692,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4689025878906,0.0,0.0,7.395411375910044e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710388183594,0.0,0.0,0.0001001277560135,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47137451171875,0.0,0.0,0.0004749628424178,285.42877197265625,294.1499938964844,292.42144775390625,292.1772155761719,294.02166748046875,292.447265625,284.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064916313591e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,13.8100004196167,-0.0,-6.998217827458576e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718933105469,0.0,0.0,9.508373477729036e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47003173828125,0.0,0.0,0.0001001277996692,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4689025878906,0.0,0.0,7.395411375910044e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710388183594,0.0,0.0,0.0001001277560135,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47137451171875,0.0,0.0,0.0004749628424178,285.42877197265625,294.1499938964844,292.42144775390625,292.1772155761719,294.02166748046875,292.447265625,284.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064916313591e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,13.8100004196167,-0.0,-6.998217827458576e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4732360839844,0.0,0.0,9.5160175987985e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47137451171875,0.0,0.0,0.0001002082863124,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4702453613281,0.0,0.0,7.401356560876593e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4723815917969,0.0,0.0,0.0001002082499326,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4726867675781,0.0,0.0,0.0004753446555696,285.431396484375,294.1499938964844,292.4244384765625,292.1794738769531,293.994140625,292.444580078125,284.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494268317032038e-09,0.0010139336809515,-0.0186854135245084,0.0,0.0,0.0,-0.0085280453786253,60.0,13.807632446289062,-0.0,-7.009469982222073e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4732360839844,0.0,0.0,9.5160175987985e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47137451171875,0.0,0.0,0.0001002082863124,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4702453613281,0.0,0.0,7.401356560876593e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4723815917969,0.0,0.0,0.0001002082499326,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4726867675781,0.0,0.0,0.0004753446555696,285.431396484375,294.1499938964844,292.4244384765625,292.1794738769531,293.994140625,292.444580078125,284.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494268317032038e-09,0.0010139336809515,-0.0186854135245084,0.0,0.0,0.0,-0.0085280453786253,60.0,13.807632446289062,-0.0,-7.009469982222073e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47393798828125,0.0,0.0,9.51985566643998e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4721069335937,0.0,0.0,0.0001002487042569,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4709777832031,0.0,0.0,7.404341886285692e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4730834960937,0.0,0.0,0.0001002486678771,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4734191894531,0.0,0.0,0.0004755363625008,285.4327392578125,294.1499938964844,292.4263610839844,292.18072509765625,293.9806213378906,292.4437561035156,284.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014350214973,7.542074520472397e-09,0.0010143426479771,-0.0188106205314397,0.0,0.0,0.0,-0.0085517456755042,60.0,13.80675983428955,-0.0,-7.015123770770515e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4746398925781,0.0,0.0,9.523704648017885e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47283935546875,0.0,0.0,0.0001002892458927,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4717102050781,0.0,0.0,7.407335942843929e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47381591796875,0.0,0.0,0.000100289202237,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.47412109375,0.0,0.0,0.0004757286515086,285.4341125488281,294.1499938964844,292.42852783203125,292.1820373535156,293.9671936035156,292.4432067871094,284.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590020167924651e-09,0.0010147526627406,-0.0189361963421106,0.0,0.0,0.0,-0.0085755148902535,60.0,13.806008338928224,-0.0,-7.020796743972825e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47613525390625,0.0,0.0,9.53144844970666e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4743347167969,0.0,0.0,0.0001003707802738,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.47320556640625,0.0,0.0,7.413358252961189e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47528076171875,0.0,0.0,0.000100370743894,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4756164550781,0.0,0.0,0.0004761154705192,285.4368896484375,294.1499938964844,292.4336853027344,292.18487548828125,293.9405822753906,292.442626953125,284.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155849158763,7.686465686163046e-09,0.0010155772324651,-0.0191887933760881,0.0,0.0,0.0,-0.0086233261972665,60.0,13.80475616455078,-0.0,-7.032213744651018e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47613525390625,0.0,0.0,9.53144844970666e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4743347167969,0.0,0.0,0.0001003707802738,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.47320556640625,0.0,0.0,7.413358252961189e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47528076171875,0.0,0.0,0.000100370743894,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4756164550781,0.0,0.0,0.0004761154705192,285.4368896484375,294.1499938964844,292.4336853027344,292.18487548828125,293.9405822753906,292.442626953125,284.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155849158763,7.686465686163046e-09,0.0010155772324651,-0.0191887933760881,0.0,0.0,0.0,-0.0086233261972665,60.0,13.80475616455078,-0.0,-7.032213744651018e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4776916503906,0.0,0.0,9.539343591313808e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759216308594,0.0,0.0,0.0001004539226414,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4748229980469,0.0,0.0,7.41949916118756e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.47686767578125,0.0,0.0,0.0001004538862616,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4771728515625,0.0,0.0,0.0004765098565258,285.4397888183594,294.1499938964844,292.4398498535156,292.1878967285156,293.9145812988281,292.4437255859375,284.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784809241684343e-09,0.00101641821675,-0.0194463562220335,0.0,0.0,0.0,-0.0086720790714025,60.0,13.804272651672363,-0.0,-7.043865934974748e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4776916503906,0.0,0.0,9.539343591313808e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759216308594,0.0,0.0,0.0001004539226414,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4748229980469,0.0,0.0,7.41949916118756e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.47686767578125,0.0,0.0,0.0001004538862616,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4771728515625,0.0,0.0,0.0004765098565258,285.4397888183594,294.1499938964844,292.4398498535156,292.1878967285156,293.9145812988281,292.4437255859375,284.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784809241684343e-09,0.00101641821675,-0.0194463562220335,0.0,0.0,0.0,-0.0086720790714025,60.0,13.804272651672363,-0.0,-7.043865934974748e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.47930908203125,0.0,0.0,9.547344234306364e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4775695800781,0.0,0.0,0.0001005381709546,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4764709472656,0.0,0.0,7.425721560139209e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.478515625,0.0,0.0,0.0001005381345748,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47882080078125,0.0,0.0,0.0004769095103256,285.4427490234375,294.1499938964844,292.447021484375,292.19110107421875,293.8889465332031,292.4456481933594,284.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172781767323,7.884459307661018e-09,0.0010172702604904,-0.0197073388844728,0.0,0.0,0.0,-0.008721481077373,60.0,13.80417823791504,-0.0,-7.055682260670437e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.47930908203125,0.0,0.0,9.547344234306364e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4775695800781,0.0,0.0,0.0001005381709546,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4764709472656,0.0,0.0,7.425721560139209e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.478515625,0.0,0.0,0.0001005381345748,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47882080078125,0.0,0.0,0.0004769095103256,285.4427490234375,294.1499938964844,292.447021484375,292.19110107421875,293.8889465332031,292.4456481933594,284.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172781767323,7.884459307661018e-09,0.0010172702604904,-0.0197073388844728,0.0,0.0,0.0,-0.008721481077373,60.0,13.80417823791504,-0.0,-7.055682260670437e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4810485839844,0.0,0.0,9.555640281178056e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47930908203125,0.0,0.0,0.0001006255333777,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4782409667969,0.0,0.0,7.432173879351467e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4802551269531,0.0,0.0,0.0001006254969979,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0004773238906636,285.4458312988281,294.1499938964844,292.4551086425781,292.19439697265625,293.8639831542969,292.4493103027344,284.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98779176136577e-09,0.0010181538527831,-0.0199779588729143,0.0,0.0,0.0,-0.0087727066129446,60.0,13.804883003234863,-0.0,-7.067946228289659e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4810485839844,0.0,0.0,9.555640281178056e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47930908203125,0.0,0.0,0.0001006255333777,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4782409667969,0.0,0.0,7.432173879351467e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4802551269531,0.0,0.0,0.0001006254969979,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0004773238906636,285.4458312988281,294.1499938964844,292.4551086425781,292.19439697265625,293.8639831542969,292.4493103027344,284.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98779176136577e-09,0.0010181538527831,-0.0199779588729143,0.0,0.0,0.0,-0.0087727066129446,60.0,13.804883003234863,-0.0,-7.067946228289659e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
