time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056700,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48193359375,0.0,0.0,9.55984796746634e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4801940917969,0.0,0.0,0.0001006698439596,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4791564941406,0.0,0.0,7.435446605086327e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48114013671875,0.0,0.0,0.0001006698075798,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4814453125,0.0,0.0,0.0004775340785272,285.4474182128906,294.1499938964844,292.4595031738281,292.1960754394531,293.8516540527344,292.45147705078125,284.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186106665059,8.040204058090694e-09,0.0010186026338487,-0.0201152227818965,0.0,0.0,0.0,-0.008798693306744,60.0,13.805377960205078,-0.0,-7.074170582654915e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4828491210937,0.0,0.0,9.564151696395128e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.48114013671875,0.0,0.0,0.0001007151586236,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4800720214844,0.0,0.0,7.438793545588851e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4820556640625,0.0,0.0,0.0001007151222438,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4823608398437,0.0,0.0,0.0004777490685228,285.4490051269531,294.1499938964844,292.4641418457031,292.1977844238281,293.8394775390625,292.4540100097656,284.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190691100433,8.093807402076436e-09,0.0010190609609708,-0.0202556047588586,0.0,0.0,0.0,-0.0088252667337656,60.0,13.806049346923828,-0.0,-7.080539177195534e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4847106933594,0.0,0.0,9.572954149916768e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4830017089844,0.0,0.0,0.0001008078543236,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4819641113281,0.0,0.0,7.445639494108036e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4839172363281,0.0,0.0,0.0001008078179438,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4842224121094,0.0,0.0,0.0004781887400895,285.4522399902344,294.1499938964844,292.4740295410156,292.201171875,293.8154296875,292.4597473144531,284.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200061369687,8.203449475274738e-09,0.0010199979878962,-0.0205427389591932,0.0,0.0,0.0,-0.008879616856575,60.0,13.807703971862791,-0.0,-7.093574794225789e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4847106933594,0.0,0.0,9.572954149916768e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4830017089844,0.0,0.0,0.0001008078543236,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4819641113281,0.0,0.0,7.445639494108036e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4839172363281,0.0,0.0,0.0001008078179438,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4842224121094,0.0,0.0,0.0004781887400895,285.4522399902344,294.1499938964844,292.4740295410156,292.201171875,293.8154296875,292.4597473144531,284.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200061369687,8.203449475274738e-09,0.0010199979878962,-0.0205427389591932,0.0,0.0,0.0,-0.008879616856575,60.0,13.807703971862791,-0.0,-7.093574794225789e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866943359375,0.0,0.0,9.582300845067948e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4850158691406,0.0,0.0,0.0001009062834782,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4839782714844,0.0,0.0,7.452909630956128e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.48590087890625,0.0,0.0,0.0001009062470984,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4862060546875,0.0,0.0,0.0004786556528415,285.4555969238281,294.1499938964844,292.4847717285156,292.2045288085937,293.79217529296875,292.4671630859375,284.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319880784313227e-09,0.0010209935717284,-0.020847650244832,0.0,0.0,0.0,-0.0089373374357819,60.0,13.810173988342283,-0.0,-7.107431088115845e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866943359375,0.0,0.0,9.582300845067948e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4850158691406,0.0,0.0,0.0001009062834782,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4839782714844,0.0,0.0,7.452909630956128e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.48590087890625,0.0,0.0,0.0001009062470984,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4862060546875,0.0,0.0,0.0004786556528415,285.4555969238281,294.1499938964844,292.4847717285156,292.2045288085937,293.79217529296875,292.4671630859375,284.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319880784313227e-09,0.0010209935717284,-0.020847650244832,0.0,0.0,0.0,-0.0089373374357819,60.0,13.810173988342283,-0.0,-7.107431088115845e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4887084960937,0.0,0.0,9.591836715117096e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.487060546875,0.0,0.0,0.0001010066989692,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48602294921875,0.0,0.0,7.460326014552265e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4879455566406,0.0,0.0,0.0001010066698654,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882202148437,0.0,0.0,0.0004791319952346,285.4590148925781,294.1499938964844,292.496337890625,292.20782470703125,293.7691650390625,292.47509765625,284.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220175608992,8.438663101628663e-09,0.0010220090625807,-0.0211587138473987,0.0,0.0,0.0,-0.0089962221682071,60.0,13.812851905822754,-0.0,-7.121580836155772e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4887084960937,0.0,0.0,9.591836715117096e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.487060546875,0.0,0.0,0.0001010066989692,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48602294921875,0.0,0.0,7.460326014552265e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4879455566406,0.0,0.0,0.0001010066698654,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882202148437,0.0,0.0,0.0004791319952346,285.4590148925781,294.1499938964844,292.496337890625,292.20782470703125,293.7691650390625,292.47509765625,284.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220175608992,8.438663101628663e-09,0.0010220090625807,-0.0211587138473987,0.0,0.0,0.0,-0.0089962221682071,60.0,13.812851905822754,-0.0,-7.121580836155772e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.49090576171875,0.0,0.0,9.602381032891572e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4892883300781,0.0,0.0,0.0001011177373584,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48828125,0.0,0.0,7.468527473974973e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901428222656,0.0,0.0,0.0001011177009786,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4904479980469,0.0,0.0,0.0004796587163582,285.462646484375,294.1499938964844,292.5086669921875,292.2109680175781,293.7474670410156,292.4853515625,284.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231408523395,8.570007814512337e-09,0.0010231322376057,-0.0215026661753654,0.0,0.0,0.0,-0.0090613355860114,60.0,13.816640853881836,-0.0,-7.137243329680133e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.49090576171875,0.0,0.0,9.602381032891572e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4892883300781,0.0,0.0,0.0001011177373584,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48828125,0.0,0.0,7.468527473974973e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901428222656,0.0,0.0,0.0001011177009786,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4904479980469,0.0,0.0,0.0004796587163582,285.462646484375,294.1499938964844,292.5086669921875,292.2109680175781,293.7474670410156,292.4853515625,284.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231408523395,8.570007814512337e-09,0.0010231322376057,-0.0215026661753654,0.0,0.0,0.0,-0.0090613355860114,60.0,13.816640853881836,-0.0,-7.137243329680133e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4919738769531,0.0,0.0,9.607429092284292e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4903564453125,0.0,0.0,0.0001011708955047,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4893798828125,0.0,0.0,7.472453580703586e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4912414550781,0.0,0.0,0.0001011708591249,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.49151611328125,0.0,0.0,0.0004799108719453,285.46441650390625,294.1499938964844,292.51513671875,292.2124938964844,293.7364501953125,292.4901428222656,284.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236800881102,8.632890846627106e-09,0.0010236713569611,-0.0216673333197832,0.0,0.0,0.0,-0.0090925162658095,60.0,13.818394660949709,-0.0,-7.144747371512494e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4931030273437,0.0,0.0,9.612892608856782e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4914855957031,0.0,0.0,0.0001012284265016,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4905090332031,0.0,0.0,7.47670273995027e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.49237060546875,0.0,0.0,0.0001012283973977,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4926452636719,0.0,0.0,0.0004801838076673,285.4662780761719,294.1499938964844,292.5217590332031,292.2139587402344,293.7257385253906,292.4955139160156,284.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242614662274,8.700951070750307e-09,0.0010242527350783,-0.0218455605208873,0.0,0.0,0.0,-0.0091262534260749,60.0,13.820367813110352,-0.0,-7.152874559324118e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.494384765625,0.0,0.0,9.61912955972366e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4927673339844,0.0,0.0,0.000101294106571,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4917907714844,0.0,0.0,7.481553620891646e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4936218261719,0.0,0.0,0.0001012940701912,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4939270019531,0.0,0.0,0.0004804953350685,285.4683532714844,294.1499938964844,292.5293884277344,292.21551513671875,293.7138671875,292.50177001953125,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249257320538,8.778640925299896e-09,0.0010249170009046,-0.0220490004867315,0.0,0.0,0.0,-0.0091647682711482,60.0,13.822673797607422,-0.0,-7.162157089624088e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.495361328125,0.0,0.0,9.624052472645416e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4937744140625,0.0,0.0,0.000101345947769,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4927978515625,0.0,0.0,7.48538295738399e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.49462890625,0.0,0.0,0.0001013459113892,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4949035644531,0.0,0.0,0.0004807412624359,285.469970703125,294.1499938964844,292.5355529785156,292.2167053222656,293.7045288085937,292.5066833496094,284.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254493681713,8.83996786882335e-09,0.0010254405206069,-0.0222095884382724,0.0,0.0,0.0,-0.009195165708661,60.0,13.824480056762695,-0.0,-7.169489180114398e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.497802734375,0.0,0.0,9.635682363295928e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4962463378906,0.0,0.0,0.0001014684166875,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4952697753906,0.0,0.0,7.494428427889943e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4970703125,0.0,0.0,0.0001014683803077,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4973449707031,0.0,0.0,0.0004813222039956,285.4738464355469,294.1499938964844,292.54998779296875,292.2191772460937,293.6844787597656,292.5197448730469,284.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984842203574317e-09,0.0010266794124618,-0.0225889440625906,0.0,0.0,0.0,-0.0092669865116477,60.0,13.829758644104004,-0.0,-7.186823580696e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.497802734375,0.0,0.0,9.635682363295928e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4962463378906,0.0,0.0,0.0001014684166875,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4952697753906,0.0,0.0,7.494428427889943e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4970703125,0.0,0.0,0.0001014683803077,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4973449707031,0.0,0.0,0.0004813222039956,285.4738464355469,294.1499938964844,292.54998779296875,292.2191772460937,293.6844787597656,292.5197448730469,284.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984842203574317e-09,0.0010266794124618,-0.0225889440625906,0.0,0.0,0.0,-0.0092669865116477,60.0,13.829758644104004,-0.0,-7.186823580696e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5002746582031,0.0,0.0,9.647203114582226e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.49871826171875,0.0,0.0,0.0001015897287288,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4977722167969,0.0,0.0,7.503388042096049e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.49957275390625,0.0,0.0,0.000101589692349,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998474121094,0.0,0.0,0.0004818976449314,285.477783203125,294.1499938964844,292.5657653808594,292.222412109375,293.6647644042969,292.5337219238281,284.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279156267642,9.128348743558943e-09,0.0010279065463691,-0.0229647122323513,0.0,0.0,0.0,-0.0093381293118,60.0,13.835601806640623,-0.0,-7.204015872730454e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5002746582031,0.0,0.0,9.647203114582226e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.49871826171875,0.0,0.0,0.0001015897287288,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4977722167969,0.0,0.0,7.503388042096049e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.49957275390625,0.0,0.0,0.000101589692349,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998474121094,0.0,0.0,0.0004818976449314,285.477783203125,294.1499938964844,292.5657653808594,292.222412109375,293.6647644042969,292.5337219238281,284.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279156267642,9.128348743558943e-09,0.0010279065463691,-0.0229647122323513,0.0,0.0,0.0,-0.0093381293118,60.0,13.835601806640623,-0.0,-7.204015872730454e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5027770996094,0.0,0.0,9.658313501859084e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5012512207031,0.0,0.0,0.0001017067334032,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5003356933594,0.0,0.0,7.512029696954414e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5020751953125,0.0,0.0,0.0001017066970234,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023498535156,0.0,0.0,0.0004824526549782,285.48175048828125,294.1499938964844,292.5834045410156,292.22735595703125,293.64532470703125,292.5483093261719,284.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266758915771334e-09,0.0010290911886841,-0.0233271215111017,0.0,0.0,0.0,-0.0094067500904202,60.0,13.842121124267578,-0.0,-7.220616282666016e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5027770996094,0.0,0.0,9.658313501859084e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5012512207031,0.0,0.0,0.0001017067334032,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5003356933594,0.0,0.0,7.512029696954414e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5020751953125,0.0,0.0,0.0001017066970234,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023498535156,0.0,0.0,0.0004824526549782,285.48175048828125,294.1499938964844,292.5834045410156,292.22735595703125,293.64532470703125,292.5483093261719,284.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266758915771334e-09,0.0010290911886841,-0.0233271215111017,0.0,0.0,0.0,-0.0094067500904202,60.0,13.842121124267578,-0.0,-7.220616282666016e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041198730469,0.0,0.0,9.663099626777694e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5025939941406,0.0,0.0,0.0001017571266856,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5016784667969,0.0,0.0,7.51575207686983e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50341796875,0.0,0.0,0.0001017570975818,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5036926269531,0.0,0.0,0.0004826917429454,285.4838256835937,294.1499938964844,292.5928649902344,292.2304077148437,293.63623046875,292.556884765625,284.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296087712049,9.326374339480026e-09,0.0010295994579792,-0.0234832167625427,0.0,0.0,0.0,-0.0094362962990999,60.0,13.846830368041992,-0.0,-7.227772158557856e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.50543212890625,0.0,0.0,9.668102575233206e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5039367675781,0.0,0.0,0.0001018098118947,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50299072265625,0.0,0.0,7.519643259001896e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5047302246094,0.0,0.0,0.0001018097755149,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5050048828125,0.0,0.0,0.0004829416284337,285.4858703613281,294.1499938964844,292.60272216796875,292.2337951660156,293.6269836425781,292.56512451171875,284.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301412548869,9.388688937406188e-09,0.0010301318252459,-0.0236463770270347,0.0,0.0,0.0,-0.0094671864062547,60.0,13.85116195678711,-0.0,-7.235256305193617e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.50811767578125,0.0,0.0,9.677334310254082e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5066223144531,0.0,0.0,0.0001019070259644,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5057067871094,0.0,0.0,7.526823173975572e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5074462890625,0.0,0.0,0.0001019069895846,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5076904296875,0.0,0.0,0.0004834027786273,285.4900207519531,294.1499938964844,292.6235656738281,292.2416076660156,293.60894775390625,292.5826416015625,284.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.5036876146537e-09,0.0010311168152838,-0.0239474736154079,0.0,0.0,0.0,-0.0095242047682404,60.0,13.860973358154297,-0.0,-7.249077071946888e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.50811767578125,0.0,0.0,9.677334310254082e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5066223144531,0.0,0.0,0.0001019070259644,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5057067871094,0.0,0.0,7.526823173975572e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5074462890625,0.0,0.0,0.0001019069895846,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5076904296875,0.0,0.0,0.0004834027786273,285.4900207519531,294.1499938964844,292.6235656738281,292.2416076660156,293.60894775390625,292.5826416015625,284.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.5036876146537e-09,0.0010311168152838,-0.0239474736154079,0.0,0.0,0.0,-0.0095242047682404,60.0,13.860973358154297,-0.0,-7.249077071946888e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51092529296875,0.0,0.0,9.685241820989177e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50946044921875,0.0,0.0,0.0001019902920234,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.508544921875,0.0,0.0,7.532973540946841e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.51025390625,0.0,0.0,0.0001019902629195,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.510498046875,0.0,0.0,0.0004837977758143,285.49432373046875,294.1499938964844,292.6457824707031,292.2505798339844,293.5920104980469,292.60223388671875,284.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602185713220024e-09,0.00103195826523,-0.0242053642868995,0.0,0.0,0.0,-0.0095730302855372,60.0,13.872567176818848,-0.0,-7.260925372065685e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51092529296875,0.0,0.0,9.685241820989177e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50946044921875,0.0,0.0,0.0001019902920234,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.508544921875,0.0,0.0,7.532973540946841e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.51025390625,0.0,0.0,0.0001019902629195,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.510498046875,0.0,0.0,0.0004837977758143,285.49432373046875,294.1499938964844,292.6457824707031,292.2505798339844,293.5920104980469,292.60223388671875,284.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602185713220024e-09,0.00103195826523,-0.0242053642868995,0.0,0.0,0.0,-0.0095730302855372,60.0,13.872567176818848,-0.0,-7.260925372065685e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5137634277344,0.0,0.0,9.692757885204628e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5122985839844,0.0,0.0,0.0001020694471662,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.51141357421875,0.0,0.0,7.538819772889838e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5130920410156,0.0,0.0,0.0001020694107864,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5133361816406,0.0,0.0,0.000484173244331,285.4986572265625,294.1499938964844,292.6691589355469,292.26055908203125,293.5753173828125,292.622314453125,284.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327702620998,9.695808600440614e-09,0.0010327604832127,-0.024450484663248,0.0,0.0,0.0,-0.0096194511279463,60.0,13.884493827819824,-0.0,-7.272196711483049e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5137634277344,0.0,0.0,9.692757885204628e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5122985839844,0.0,0.0,0.0001020694471662,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.51141357421875,0.0,0.0,7.538819772889838e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5130920410156,0.0,0.0,0.0001020694107864,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5133361816406,0.0,0.0,0.000484173244331,285.4986572265625,294.1499938964844,292.6691589355469,292.26055908203125,293.5753173828125,292.622314453125,284.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327702620998,9.695808600440614e-09,0.0010327604832127,-0.024450484663248,0.0,0.0,0.0,-0.0096194511279463,60.0,13.884493827819824,-0.0,-7.272196711483049e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.51678466796875,0.0,0.0,9.69910397543572e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5153503417969,0.0,0.0,0.000102136269561,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51446533203125,0.0,0.0,7.543755054939538e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51611328125,0.0,0.0,0.0001021362404571,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5163879394531,0.0,0.0,0.0004844902432523,285.5032043457031,294.1499938964844,292.6935729980469,292.2713928222656,293.5603332519531,292.6449890136719,284.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334444232285,9.774852927080246e-09,0.0010334346443414,-0.0246574338525533,0.0,0.0,0.0,-0.0096586281433701,60.0,13.898375511169434,-0.0,-7.281719405227707e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.51678466796875,0.0,0.0,9.69910397543572e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5153503417969,0.0,0.0,0.000102136269561,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51446533203125,0.0,0.0,7.543755054939538e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51611328125,0.0,0.0,0.0001021362404571,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5163879394531,0.0,0.0,0.0004844902432523,285.5032043457031,294.1499938964844,292.6935729980469,292.2713928222656,293.5603332519531,292.6449890136719,284.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334444232285,9.774852927080246e-09,0.0010334346443414,-0.0246574338525533,0.0,0.0,0.0,-0.0096586281433701,60.0,13.898375511169434,-0.0,-7.281719405227707e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,9.702277020551264e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.51690673828125,0.0,0.0,0.0001021696807583,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5160217285156,0.0,0.0,7.546223059762269e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5176696777344,0.0,0.0,0.0001021696516545,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179138183594,0.0,0.0,0.0004846487136092,285.5054931640625,294.1499938964844,292.70611572265625,292.27703857421875,293.5531005859375,292.6565246582031,284.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337827261537,9.814367984972703e-09,0.0010337729472666,-0.0247608888894319,0.0,0.0,0.0,-0.0096782194450497,60.0,13.905710220336914,-0.0,-7.286482173185507e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5198669433594,0.0,0.0,9.705449338071048e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5184326171875,0.0,0.0,0.0001022030919557,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.517578125,0.0,0.0,7.548690336989239e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5191955566406,0.0,0.0,0.0001022030555759,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5194396972656,0.0,0.0,0.000484807183966,285.5077819824219,294.1499938964844,292.7188415527344,292.2828674316406,293.5457763671875,292.6678771972656,284.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341213783249,9.853884819222005e-09,0.0010341114830225,-0.0248643457889556,0.0,0.0,0.0,-0.0096978126093745,60.0,13.912906646728516,-0.0,-7.291247072771513e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5218505859375,0.0,0.0,9.709378355182709e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5204467773437,0.0,0.0,0.0001022444630507,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51959228515625,0.0,0.0,7.551746239187196e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5212097167969,0.0,0.0,0.0001022444339469,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5214538574219,0.0,0.0,0.0004850034601986,285.5107421875,294.1499938964844,292.7353820800781,292.2904663085937,293.53680419921875,292.6829833984375,284.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345394257456,9.90282078561222e-09,0.0010345294140279,-0.0249924641102552,0.0,0.0,0.0,-0.0097220707684755,60.0,13.922447204589844,-0.0,-7.297149551277472e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5229797363281,0.0,0.0,9.711598977446556e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5215759277344,0.0,0.0,0.0001022678479785,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5207214355469,0.0,0.0,7.553473551524803e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223388671875,0.0,0.0,0.0001022678188746,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5225830078125,0.0,0.0,0.0004851144040003,285.5124206542969,294.1499938964844,292.7447814941406,292.2948303222656,293.5317687988281,292.6914978027344,284.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347755160182,9.930483990672201e-09,0.0010347656207159,-0.0250648893415927,0.0,0.0,0.0,-0.0097357826307415,60.0,13.927809715270996,-0.0,-7.300486970507336e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5261535644531,0.0,0.0,9.71724875853397e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5247802734375,0.0,0.0,0.0001023273434839,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.52392578125,0.0,0.0,7.557867502328008e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255126953125,0.0,0.0,0.00010232731438,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257568359375,0.0,0.0,0.0004853966238442,285.51708984375,294.1499938964844,292.7712707519531,292.30712890625,293.5180969238281,292.7159118652344,284.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035378081724,1.0000850814151365e-08,0.0010353680700063,-0.025249108672142,0.0,0.0,0.0,-0.0097706699743866,60.0,13.942718505859377,-0.0,-7.308980798370612e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5261535644531,0.0,0.0,9.71724875853397e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5247802734375,0.0,0.0,0.0001023273434839,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.52392578125,0.0,0.0,7.557867502328008e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255126953125,0.0,0.0,0.00010232731438,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257568359375,0.0,0.0,0.0004853966238442,285.51708984375,294.1499938964844,292.7712707519531,292.30712890625,293.5180969238281,292.7159118652344,284.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035378081724,1.0000850814151365e-08,0.0010353680700063,-0.025249108672142,0.0,0.0,0.0,-0.0097706699743866,60.0,13.942718505859377,-0.0,-7.308980798370612e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5293884277344,0.0,0.0,9.72062480286695e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5280456542969,0.0,0.0,0.0001023628938128,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,7.560493395430967e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287780761719,0.0,0.0,0.0001023628647089,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5290222167969,0.0,0.0,0.0004855652514379,285.5218811035156,294.1499938964844,292.7980651855469,292.319580078125,293.5052185058594,292.7411499023437,284.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357373394072,1.004288652239893e-08,0.0010357273276895,-0.0253591574728488,0.0,0.0,0.0,-0.0097915073856711,60.0,13.956305503845217,-0.0,-7.314056915674882e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5293884277344,0.0,0.0,9.72062480286695e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5280456542969,0.0,0.0,0.0001023628938128,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,7.560493395430967e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287780761719,0.0,0.0,0.0001023628647089,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5290222167969,0.0,0.0,0.0004855652514379,285.5218811035156,294.1499938964844,292.7980651855469,292.319580078125,293.5052185058594,292.7411499023437,284.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357373394072,1.004288652239893e-08,0.0010357273276895,-0.0253591574728488,0.0,0.0,0.0,-0.0097915073856711,60.0,13.956305503845217,-0.0,-7.314056915674882e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.53271484375,0.0,0.0,9.721740934764966e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5313720703125,0.0,0.0,0.0001023746444843,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5305480957031,0.0,0.0,7.561361417174339e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5321044921875,0.0,0.0,0.0001023746153805,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5323181152344,0.0,0.0,0.0004856209852732,285.5267028808594,294.1499938964844,292.8250732421875,292.3320007324219,293.49298095703125,292.7667236328125,284.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358577128499,1.0056769639277265e-08,0.0010358475847169,-0.0253955014050006,0.0,0.0,0.0,-0.0097983982414007,60.0,13.967859268188477,-0.0,-7.31573308598854e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
