time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059040,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.53271484375,0.0,0.0,9.721740934764966e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5313720703125,0.0,0.0,0.0001023746444843,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5305480957031,0.0,0.0,7.561361417174339e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5321044921875,0.0,0.0,0.0001023746153805,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5323181152344,0.0,0.0,0.0004856209852732,285.5267028808594,294.1499938964844,292.8250732421875,292.3320007324219,293.49298095703125,292.7667236328125,284.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358577128499,1.0056769639277265e-08,0.0010358475847169,-0.0253955014050006,0.0,0.0,0.0,-0.0097983982414007,60.0,13.967859268188477,-0.0,-7.31573308598854e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5343933105469,0.0,0.0,9.720992238726468e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5330810546875,0.0,0.0,0.0001023667646222,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5322570800781,0.0,0.0,7.560778612969443e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5337829589844,0.0,0.0,0.0001023667355184,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5340270996094,0.0,0.0,0.0004855836159549,285.5291748046875,294.1499938964844,292.83856201171875,292.3381652832031,293.4871826171875,292.7796936035156,284.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357749415561,1.0047430443194116e-08,0.0010357649298384,-0.025371054187417,0.0,0.0,0.0,-0.0097937537357211,60.0,13.97218894958496,-0.0,-7.314605454666889e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5361022949219,0.0,0.0,9.720020898384972e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5347900390625,0.0,0.0,0.0001023565273499,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5339660644531,0.0,0.0,7.560023368569091e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5354919433594,0.0,0.0,0.000102356505522,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5357360839844,0.0,0.0,0.0004855350707657,285.5316467285156,294.1499938964844,292.85205078125,292.34423828125,293.48150634765625,292.7926940917969,284.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356715647503,1.0035312136835728e-08,0.0010356615530326,-0.0253393296152353,0.0,0.0,0.0,-0.0097877476364374,60.0,13.976232528686523,-0.0,-7.313141736631223e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53955078125,0.0,0.0,9.71678746282123e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5382385253906,0.0,0.0,0.0001023224831442,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374450683594,0.0,0.0,7.557508070021868e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5389404296875,0.0,0.0,0.0001023224540404,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5391845703125,0.0,0.0,0.0004853735445067,285.53662109375,294.1499938964844,292.87890625,292.35614013671875,293.4705810546875,292.8187866210937,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353293037042,9.995003047436056e-09,0.0010353192919865,-0.0252337977290153,0.0,0.0,0.0,-0.0097677763551473,60.0,13.982377052307127,-0.0,-7.308274518891268e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53955078125,0.0,0.0,9.71678746282123e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5382385253906,0.0,0.0,0.0001023224831442,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374450683594,0.0,0.0,7.557508070021868e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5389404296875,0.0,0.0,0.0001023224540404,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5391845703125,0.0,0.0,0.0004853735445067,285.53662109375,294.1499938964844,292.87890625,292.35614013671875,293.4705810546875,292.8187866210937,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353293037042,9.995003047436056e-09,0.0010353192919865,-0.0252337977290153,0.0,0.0,0.0,-0.0097677763551473,60.0,13.982377052307127,-0.0,-7.308274518891268e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54315185546875,0.0,0.0,9.710151061881334e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5418395996094,0.0,0.0,0.0001022525975713,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5410461425781,0.0,0.0,7.552346505690366e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54254150390625,0.0,0.0,0.0001022525684675,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54278564453125,0.0,0.0,0.0004850420809816,285.541748046875,294.1499938964844,292.9054260253906,292.36749267578125,293.4609375,292.8446655273437,284.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346201015636,9.912297649350421e-09,0.0010346102062612,-0.0250172745436429,0.0,0.0,0.0,-0.0097267664968967,60.0,13.982548713684082,-0.0,-7.29829281453931e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54315185546875,0.0,0.0,9.710151061881334e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5418395996094,0.0,0.0,0.0001022525975713,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5410461425781,0.0,0.0,7.552346505690366e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54254150390625,0.0,0.0,0.0001022525684675,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54278564453125,0.0,0.0,0.0004850420809816,285.541748046875,294.1499938964844,292.9054260253906,292.36749267578125,293.4609375,292.8446655273437,284.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346201015636,9.912297649350421e-09,0.0010346102062612,-0.0250172745436429,0.0,0.0,0.0,-0.0097267664968967,60.0,13.982548713684082,-0.0,-7.29829281453931e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5468139648437,0.0,0.0,9.703076648293064e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,0.0001021780990413,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54473876953125,0.0,0.0,7.546843698946759e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54620361328125,0.0,0.0,0.0001021780699375,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54644775390625,0.0,0.0,0.0004846886731684,285.54693603515625,294.1499938964844,292.93145751953125,292.3781433105469,293.4519348144531,292.8701171875,284.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338700376451,9.824129953983627e-09,0.0010338601423427,-0.0247864425182342,0.0,0.0,0.0,-0.0096830781549215,60.0,13.98069190979004,-0.0,-7.287658831955923e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5468139648437,0.0,0.0,9.703076648293064e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,0.0001021780990413,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54473876953125,0.0,0.0,7.546843698946759e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54620361328125,0.0,0.0,0.0001021780699375,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54644775390625,0.0,0.0,0.0004846886731684,285.54693603515625,294.1499938964844,292.93145751953125,292.3781433105469,293.4519348144531,292.8701171875,284.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338700376451,9.824129953983627e-09,0.0010338601423427,-0.0247864425182342,0.0,0.0,0.0,-0.0096830781549215,60.0,13.98069190979004,-0.0,-7.287658831955923e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.55047607421875,0.0,0.0,9.694276377558708e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5491943359375,0.0,0.0,0.0001020854324451,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5484313964844,0.0,0.0,7.539999933214858e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.54986572265625,0.0,0.0,0.0001020854033413,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55010986328125,0.0,0.0,0.000484249118017,285.5521240234375,294.1499938964844,292.95684814453125,292.387939453125,293.4430236816406,292.8956604003906,284.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329305659979,9.714467452681674e-09,0.0010329207871109,-0.0244993343949317,0.0,0.0,0.0,-0.0096287047490477,60.0,13.97733211517334,-0.0,-7.274443447613521e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.55047607421875,0.0,0.0,9.694276377558708e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5491943359375,0.0,0.0,0.0001020854324451,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5484313964844,0.0,0.0,7.539999933214858e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.54986572265625,0.0,0.0,0.0001020854033413,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55010986328125,0.0,0.0,0.000484249118017,285.5521240234375,294.1499938964844,292.95684814453125,292.387939453125,293.4430236816406,292.8956604003906,284.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329305659979,9.714467452681674e-09,0.0010329207871109,-0.0244993343949317,0.0,0.0,0.0,-0.0096287047490477,60.0,13.97733211517334,-0.0,-7.274443447613521e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5523681640625,0.0,0.0,9.689768921816722e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5511169433594,0.0,0.0,0.0001020379640976,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.55035400390625,0.0,0.0,7.536493649240583e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5517883300781,0.0,0.0,0.0001020379349938,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.552001953125,0.0,0.0,0.0004840239416807,285.5548095703125,294.1499938964844,292.9692077636719,292.3924560546875,293.4393005371094,292.90777587890625,284.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324479080736,9.658291055814061e-09,0.0010324382456019,-0.0243522580713033,0.0,0.0,0.0,-0.0096008451655507,60.0,13.97258186340332,-0.0,-7.267679080769085e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55426025390625,0.0,0.0,9.68489985098131e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530090332031,0.0,0.0,0.0001019866904243,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.55224609375,0.0,0.0,7.532706513302401e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5536804199219,0.0,0.0,0.0001019866685965,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.55389404296875,0.0,0.0,0.0004837807500734,285.5574645996094,294.1499938964844,292.9813842773437,292.39666748046875,293.4352722167969,292.92022705078125,284.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.597619587964346e-09,0.001031921012327,-0.0241934079676866,0.0,0.0,0.0,-0.009570775553584,60.0,13.96867847442627,-0.0,-7.260376122530944e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5569763183594,0.0,0.0,9.67832820606418e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5557556152344,0.0,0.0,0.0001019174887915,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.55499267578125,0.0,0.0,7.527595153078437e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5564270019531,0.0,0.0,0.0001019174669636,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.556640625,0.0,0.0,0.0004834524588659,285.5613098144531,294.1499938964844,292.9984436035156,292.4022521972656,293.42974853515625,292.9378967285156,284.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312296217307,9.515723320419056e-09,0.0010312201920896,-0.0239789858460426,0.0,0.0,0.0,-0.0095301736146211,60.0,13.962048530578612,-0.0,-7.25052444749963e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5580444335937,0.0,0.0,9.675789624452592e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.55682373046875,0.0,0.0,0.0001018907496472,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5560607910156,0.0,0.0,7.525620458181947e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5574951171875,0.0,0.0,0.0001018907278194,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5577087402344,0.0,0.0,0.0004833256243728,285.56280517578125,294.1499938964844,293.0049133300781,292.4042358398437,293.4276123046875,292.9447631835937,284.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309583740308,9.4840801878604e-09,0.0010309489443898,-0.0238961353898048,0.0,0.0,0.0,-0.009514482691884,60.0,13.959466934204102,-0.0,-7.246719491149636e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5619201660156,0.0,0.0,9.668206621427088e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.56072998046875,0.0,0.0,0.0001018109032884,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5599670410156,0.0,0.0,7.51972256693989e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5613708496094,0.0,0.0,0.0001018108741845,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56158447265625,0.0,0.0,0.0004829468671232,285.5682067871094,294.1499938964844,293.0272827148437,292.410400390625,293.4205627441406,292.9683532714844,284.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150335282,9.389585109431664e-09,0.001030140905641,-0.0236487220972776,0.0,0.0,0.0,-0.0094676380977034,60.0,13.94820499420166,-0.0,-7.235363597146718e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5619201660156,0.0,0.0,9.668206621427088e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.56072998046875,0.0,0.0,0.0001018109032884,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5599670410156,0.0,0.0,7.51972256693989e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5613708496094,0.0,0.0,0.0001018108741845,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56158447265625,0.0,0.0,0.0004829468671232,285.5682067871094,294.1499938964844,293.0272827148437,292.410400390625,293.4205627441406,292.9683532714844,284.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150335282,9.389585109431664e-09,0.001030140905641,-0.0236487220972776,0.0,0.0,0.0,-0.0094676380977034,60.0,13.94820499420166,-0.0,-7.235363597146718e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5658569335937,0.0,0.0,9.661239892011508e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5646667480469,0.0,0.0,0.0001017375398078,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639343261719,0.0,0.0,7.514304161304608e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5653076171875,0.0,0.0,0.0001017375107039,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5655212402344,0.0,0.0,0.0004825988726224,285.5736694335937,294.1499938964844,293.04833984375,292.4150390625,293.4139709472656,292.9910888671875,284.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294078383594,9.302761228013878e-09,0.0010293985251337,-0.0234213899821043,0.0,0.0,0.0,-0.0094245951622724,60.0,13.935160636901855,-0.0,-7.224937093042173e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5658569335937,0.0,0.0,9.661239892011508e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5646667480469,0.0,0.0,0.0001017375398078,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639343261719,0.0,0.0,7.514304161304608e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5653076171875,0.0,0.0,0.0001017375107039,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5655212402344,0.0,0.0,0.0004825988726224,285.5736694335937,294.1499938964844,293.04833984375,292.4150390625,293.4139709472656,292.9910888671875,284.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294078383594,9.302761228013878e-09,0.0010293985251337,-0.0234213899821043,0.0,0.0,0.0,-0.0094245951622724,60.0,13.935160636901855,-0.0,-7.224937093042173e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56988525390625,0.0,0.0,9.655029862187804e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5686950683594,0.0,0.0,0.0001016721435007,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5679931640625,0.0,0.0,7.509473653044552e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5693359375,0.0,0.0,0.0001016721143969,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5695495605469,0.0,0.0,0.0004822886548936,285.5792236328125,294.1499938964844,293.06787109375,292.4179382324219,293.4080505371094,293.0123291015625,284.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287460172548,9.225367136878049e-09,0.0010287367040291,-0.0232187435030937,0.0,0.0,0.0,-0.0093862283974885,60.0,13.918968200683594,-0.0,-7.215649588943053e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56988525390625,0.0,0.0,9.655029862187804e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5686950683594,0.0,0.0,0.0001016721435007,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5679931640625,0.0,0.0,7.509473653044552e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5693359375,0.0,0.0,0.0001016721143969,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5695495605469,0.0,0.0,0.0004822886548936,285.5792236328125,294.1499938964844,293.06787109375,292.4179382324219,293.4080505371094,293.0123291015625,284.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287460172548,9.225367136878049e-09,0.0010287367040291,-0.0232187435030937,0.0,0.0,0.0,-0.0093862283974885,60.0,13.918968200683594,-0.0,-7.215649588943053e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5719299316406,0.0,0.0,9.652036533225328e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5707397460937,0.0,0.0,0.0001016406240523,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.57000732421875,0.0,0.0,7.507146074203774e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5713806152344,0.0,0.0,0.0001016406022245,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.57159423828125,0.0,0.0,0.0004821391485165,285.58203125,294.1499938964844,293.0770263671875,292.4187316894531,293.4051513671875,293.022705078125,284.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284279705956,9.188066307785904e-09,0.0010284187737852,-0.0231210757046937,0.0,0.0,0.0,-0.0093677416443824,60.0,13.910358428955078,-0.0,-7.21117530133597e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.573974609375,0.0,0.0,9.64925275184214e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5727844238281,0.0,0.0,0.0001016113092191,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57208251953125,0.0,0.0,7.504980749217793e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57342529296875,0.0,0.0,0.0001016112873912,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5736389160156,0.0,0.0,0.0004820000904146,285.5848388671875,294.1499938964844,293.08575439453125,292.41900634765625,293.40240478515625,293.03271484375,284.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281312279403,9.153372282355576e-09,0.0010281220311298,-0.0230302326381206,0.0,0.0,0.0,-0.0093505419790744,60.0,13.90098476409912,-0.0,-7.207015073618096e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5780944824219,0.0,0.0,9.644099918659776e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5769348144531,0.0,0.0,0.0001015570451272,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.57623291015625,0.0,0.0,7.50097242416814e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5775451660156,0.0,0.0,0.0001015570160234,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5777587890625,0.0,0.0,0.0004817426670342,285.5904846191406,294.1499938964844,293.1017761230469,292.4179992675781,293.3970642089844,293.0520324707031,284.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275808162987,9.0891454362918e-09,0.0010275717359036,-0.022862059995532,0.0,0.0,0.0,-0.009318696334958,60.0,13.88081169128418,-0.0,-7.19931705361887e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5780944824219,0.0,0.0,9.644099918659776e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5769348144531,0.0,0.0,0.0001015570451272,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.57623291015625,0.0,0.0,7.50097242416814e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5775451660156,0.0,0.0,0.0001015570160234,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5777587890625,0.0,0.0,0.0004817426670342,285.5904846191406,294.1499938964844,293.1017761230469,292.4179992675781,293.3970642089844,293.0520324707031,284.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275808162987,9.0891454362918e-09,0.0010275717359036,-0.022862059995532,0.0,0.0,0.0,-0.009318696334958,60.0,13.88081169128418,-0.0,-7.19931705361887e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823059082031,0.0,0.0,9.640149073675276e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5811462402344,0.0,0.0,0.0001015154339256,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5804443359375,0.0,0.0,7.49789978726767e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5817565917969,0.0,0.0,0.0001015154120977,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5819702148437,0.0,0.0,0.0004815453139599,285.5962219238281,294.1499938964844,293.1158142089844,292.414794921875,293.3921813964844,293.0691833496094,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271597420796,9.039897719276269e-09,0.0010271507780998,-0.0227331053465604,0.0,0.0,0.0,-0.0092942826449871,60.0,13.856412887573242,-0.0,-7.193416706741118e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823059082031,0.0,0.0,9.640149073675276e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5811462402344,0.0,0.0,0.0001015154339256,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5804443359375,0.0,0.0,7.49789978726767e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5817565917969,0.0,0.0,0.0001015154120977,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5819702148437,0.0,0.0,0.0004815453139599,285.5962219238281,294.1499938964844,293.1158142089844,292.414794921875,293.3921813964844,293.0691833496094,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271597420796,9.039897719276269e-09,0.0010271507780998,-0.0227331053465604,0.0,0.0,0.0,-0.0092942826449871,60.0,13.856412887573242,-0.0,-7.193416706741118e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5865173339844,0.0,0.0,9.636595495976508e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5854187011719,0.0,0.0,0.0001014780136756,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,7.495135650970042e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.58599853515625,0.0,0.0,0.0001014779918477,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5862121582031,0.0,0.0,0.0004813678096979,285.6019897460937,294.1499938964844,293.127685546875,292.4092102050781,293.3874206542969,293.085693359375,284.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267804609611,8.995604261485823e-09,0.0010267714969813,-0.0226171258836984,0.0,0.0,0.0,-0.0092723220586776,60.0,13.830769538879396,-0.0,-7.188112505218669e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5865173339844,0.0,0.0,9.636595495976508e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5854187011719,0.0,0.0,0.0001014780136756,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,7.495135650970042e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.58599853515625,0.0,0.0,0.0001014779918477,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5862121582031,0.0,0.0,0.0004813678096979,285.6019897460937,294.1499938964844,293.127685546875,292.4092102050781,293.3874206542969,293.085693359375,284.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267804609611,8.995604261485823e-09,0.0010267714969813,-0.0226171258836984,0.0,0.0,0.0,-0.0092723220586776,60.0,13.830769538879396,-0.0,-7.188112505218669e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5909118652344,0.0,0.0,9.635440801503135e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5898132324219,0.0,0.0,0.0001014658628264,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5891418457031,0.0,0.0,7.494237797800452e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5904235839844,0.0,0.0,0.0001014658409985,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906066894531,0.0,0.0,0.0004813101550098,285.60791015625,294.1499938964844,293.1371765136719,292.40106201171875,293.3832092285156,293.0976257324219,284.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266575263813,8.981204224767225e-09,0.0010266485624015,-0.0225794203579425,0.0,0.0,0.0,-0.0092651844024658,60.0,13.797690391540527,-0.0,-7.186388017998979e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5909118652344,0.0,0.0,9.635440801503135e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5898132324219,0.0,0.0,0.0001014658628264,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5891418457031,0.0,0.0,7.494237797800452e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5904235839844,0.0,0.0,0.0001014658409985,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906066894531,0.0,0.0,0.0004813101550098,285.60791015625,294.1499938964844,293.1371765136719,292.40106201171875,293.3832092285156,293.0976257324219,284.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266575263813,8.981204224767225e-09,0.0010266485624015,-0.0225794203579425,0.0,0.0,0.0,-0.0092651844024658,60.0,13.797690391540527,-0.0,-7.186388017998979e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.59307861328125,0.0,0.0,9.633968875277787e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.59197998046875,0.0,0.0,0.0001014503577607,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.59130859375,0.0,0.0,7.49309328966774e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.59259033203125,0.0,0.0,0.0001014503359328,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5927734375,0.0,0.0,0.0004812366387341,285.61083984375,294.1499938964844,293.1410217285156,292.39599609375,293.38104248046875,293.1047058105469,284.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265025775879,8.962857123151481e-09,0.0010264936136081,-0.0225313771516084,0.0,0.0,0.0,-0.0092560984194278,60.0,13.783077239990234,-0.0,-7.184191730402746e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5953063964844,0.0,0.0,9.63398051680997e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5942077636719,0.0,0.0,0.000101450481452,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5935363769531,0.0,0.0,7.493101293221116e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.59478759765625,0.0,0.0,0.0001014504523482,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.594970703125,0.0,0.0,0.0004812371917068,285.61383056640625,294.1499938964844,293.1441955566406,292.3902282714844,293.37896728515625,293.1101379394531,284.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265023447573,8.962985020843917e-09,0.0010264933807775,-0.0225317124277353,0.0,0.0,0.0,-0.0092561552301049,60.0,13.765336036682127,-0.0,-7.184207362342931e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5988464355469,0.0,0.0,9.63386773946695e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5977478027344,0.0,0.0,0.0001014492954709,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5970764160156,0.0,0.0,7.493013981729746e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.59832763671875,0.0,0.0,0.000101449273643,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5985107421875,0.0,0.0,0.0004812315746676,285.6185913085937,294.1499938964844,293.1478881835937,292.3794860839844,293.3756408691406,293.1191101074219,284.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.961571040799754e-09,0.0010264808079227,-0.0225280094891786,0.0,0.0,0.0,-0.009255452081561,60.0,13.737218856811523,-0.0,-7.184037542629086e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5997314453125,0.0,0.0,9.634086745791136e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5986328125,0.0,0.0,0.0001014515946735,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.59796142578125,0.0,0.0,7.493184239137918e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5992126464844,0.0,0.0,0.0001014515728456,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.59942626953125,0.0,0.0,0.0004812425177078,285.6197814941406,294.1499938964844,293.1485290527344,292.37652587890625,293.37481689453125,293.1210327148437,284.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265124728903,8.964290643120876e-09,0.0010265035089105,-0.0225351322442293,0.0,0.0,0.0,-0.0092567969113588,60.0,13.729740142822266,-0.0,-7.1843636817448e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.604248046875,0.0,0.0,9.636671893531457e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031799316406,0.0,0.0,0.0001014788213069,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6025390625,0.0,0.0,7.495194586226717e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.603759765625,0.0,0.0,0.000101478799479,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6039428710937,0.0,0.0,0.0004813716514036,285.6258239746094,294.1499938964844,293.1499938964844,292.3597717285156,293.3708190917969,293.1280517578125,284.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267881443724,8.996480893586067e-09,0.0010267791803926,-0.0226194225251674,0.0,0.0,0.0,-0.0092727579176425,60.0,13.688066482543944,-0.0,-7.188217665543561e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.604248046875,0.0,0.0,9.636671893531457e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031799316406,0.0,0.0,0.0001014788213069,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6025390625,0.0,0.0,7.495194586226717e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.603759765625,0.0,0.0,0.000101478799479,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6039428710937,0.0,0.0,0.0004813716514036,285.6258239746094,294.1499938964844,293.1499938964844,292.3597717285156,293.3708190917969,293.1280517578125,284.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267881443724,8.996480893586067e-09,0.0010267791803926,-0.0226194225251674,0.0,0.0,0.0,-0.0092727579176425,60.0,13.688066482543944,-0.0,-7.188217665543561e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088256835937,0.0,0.0,9.640673670219256e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6077575683594,0.0,0.0,0.0001015209636534,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.60711669921875,0.0,0.0,7.498307240894064e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083374023437,0.0,0.0,0.0001015209418255,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6085205078125,0.0,0.0,0.0004815715365111,285.63189697265625,294.1499938964844,293.1499938964844,292.34039306640625,293.3668518066406,293.1341247558594,284.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272141080349,9.04632457832122e-09,0.0010272050276398,-0.0227499343454837,0.0,0.0,0.0,-0.0092974649742245,60.0,13.64553451538086,-0.0,-7.194186935066682e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088256835937,0.0,0.0,9.640673670219256e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6077575683594,0.0,0.0,0.0001015209636534,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.60711669921875,0.0,0.0,7.498307240894064e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083374023437,0.0,0.0,0.0001015209418255,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6085205078125,0.0,0.0,0.0004815715365111,285.63189697265625,294.1499938964844,293.1499938964844,292.34039306640625,293.3668518066406,293.1341247558594,284.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272141080349,9.04632457832122e-09,0.0010272050276398,-0.0227499343454837,0.0,0.0,0.0,-0.0092974649742245,60.0,13.64553451538086,-0.0,-7.194186935066682e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
