time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061380,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6134338378906,0.0,0.0,9.64750288403593e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6123962402344,0.0,0.0,0.0001015928792185,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6117553710937,0.0,0.0,7.503618689952418e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61297607421875,0.0,0.0,0.0001015928573906,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131591796875,0.0,0.0,0.0004819126625079,285.6380615234375,294.1499938964844,293.1499938964844,292.31903076171875,293.36297607421875,293.1386108398437,284.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279413545504,9.131391642824838e-09,0.0010279321577399,-0.0229726806282997,0.0,0.0,0.0,-0.0093396361917257,60.0,13.601128578186035,-0.0,-7.204380381153896e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6134338378906,0.0,0.0,9.64750288403593e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6123962402344,0.0,0.0,0.0001015928792185,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6117553710937,0.0,0.0,7.503618689952418e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61297607421875,0.0,0.0,0.0001015928573906,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131591796875,0.0,0.0,0.0004819126625079,285.6380615234375,294.1499938964844,293.1499938964844,292.31903076171875,293.36297607421875,293.1386108398437,284.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279413545504,9.131391642824838e-09,0.0010279321577399,-0.0229726806282997,0.0,0.0,0.0,-0.0093396361917257,60.0,13.601128578186035,-0.0,-7.204380381153896e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.61578369140625,0.0,0.0,9.651721484260634e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.61474609375,0.0,0.0,0.0001016372989397,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6141052246094,0.0,0.0,7.506900146836415e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.61529541015625,0.0,0.0,0.0001016372771118,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.615478515625,0.0,0.0,0.0004821234033443,285.6411437988281,294.1499938964844,293.1499938964844,292.30767822265625,293.36102294921875,293.14044189453125,284.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283928131684,9.183944271740074e-09,0.001028383616358,-0.023110281676054,0.0,0.0,0.0,-0.0093656983226537,60.0,13.578475952148438,-0.0,-7.210680763591881e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181335449219,0.0,0.0,9.657014743424952e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6170959472656,0.0,0.0,0.0001016930473269,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.616455078125,0.0,0.0,7.51101688365452e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6176452636719,0.0,0.0,0.0001016930254991,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6178283691406,0.0,0.0,0.0004823878407478,285.6442565917969,294.1499938964844,293.1499938964844,292.2958984375,293.359130859375,293.141845703125,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289562633261,9.249890631224389e-09,0.0010289469501003,-0.0232829563319683,0.0,0.0,0.0,-0.0093983886763453,60.0,13.555710792541504,-0.0,-7.218591946411834e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,9.668702114140616e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6218566894531,0.0,0.0,0.000101816112874,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6212463378906,0.0,0.0,7.520106737501919e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6224060058594,0.0,0.0,0.0001018160910462,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6225891113281,0.0,0.0,0.0004829716053791,285.6505432128906,294.1499938964844,293.1499938964844,292.2711486816406,293.3553466796875,293.1443176269531,284.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301993461325,9.395481725960051e-09,0.0010301899164915,-0.0236641634255647,0.0,0.0,0.0,-0.0094705540686845,60.0,13.510021209716797,-0.0,-7.236072008254268e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,9.668702114140616e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6218566894531,0.0,0.0,0.000101816112874,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6212463378906,0.0,0.0,7.520106737501919e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6224060058594,0.0,0.0,0.0001018160910462,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6225891113281,0.0,0.0,0.0004829716053791,285.6505432128906,294.1499938964844,293.1499938964844,292.2711486816406,293.3553466796875,293.1443176269531,284.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301993461325,9.395481725960051e-09,0.0010301899164915,-0.0236641634255647,0.0,0.0,0.0,-0.0094705540686845,60.0,13.510021209716797,-0.0,-7.236072008254268e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6278076171875,0.0,0.0,9.68526437645778e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6268005371094,0.0,0.0,0.000101990524854,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6261901855469,0.0,0.0,7.532988820457831e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6273498535156,0.0,0.0,0.0001019905030261,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62750244140625,0.0,0.0,0.0004837989399675,285.656982421875,294.1499938964844,293.1499938964844,292.2449645996094,293.35174560546875,293.1453857421875,284.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319644352421,9.601821560067949e-09,0.0010319547727704,-0.0242044124752283,0.0,0.0,0.0,-0.0095728477463126,60.0,13.464009284973145,-0.0,-7.260882028958805e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6278076171875,0.0,0.0,9.68526437645778e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6268005371094,0.0,0.0,0.000101990524854,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6261901855469,0.0,0.0,7.532988820457831e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6273498535156,0.0,0.0,0.0001019905030261,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62750244140625,0.0,0.0,0.0004837989399675,285.656982421875,294.1499938964844,293.1499938964844,292.2449645996094,293.35174560546875,293.1453857421875,284.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319644352421,9.601821560067949e-09,0.0010319547727704,-0.0242044124752283,0.0,0.0,0.0,-0.0095728477463126,60.0,13.464009284973145,-0.0,-7.260882028958805e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6327209472656,0.0,0.0,9.701025555841623e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317443847656,0.0,0.0,0.0001021564967231,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6311340332031,0.0,0.0,7.545247353846207e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6322631835937,0.0,0.0,0.0001021564748953,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6324462890625,0.0,0.0,0.000484586256789,285.6634216308594,294.1499938964844,293.1499938964844,292.217529296875,293.34814453125,293.1465759277344,284.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033644308336,9.798178268738413e-09,0.001033634529449,-0.024718502536416,0.0,0.0,0.0,-0.0096701942384243,60.0,13.418411254882812,-0.0,-7.284531022833107e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6327209472656,0.0,0.0,9.701025555841623e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317443847656,0.0,0.0,0.0001021564967231,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6311340332031,0.0,0.0,7.545247353846207e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6322631835937,0.0,0.0,0.0001021564748953,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6324462890625,0.0,0.0,0.000484586256789,285.6634216308594,294.1499938964844,293.1499938964844,292.217529296875,293.34814453125,293.1465759277344,284.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033644308336,9.798178268738413e-09,0.001033634529449,-0.024718502536416,0.0,0.0,0.0,-0.0096701942384243,60.0,13.418411254882812,-0.0,-7.284531022833107e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6377258300781,0.0,0.0,9.71970584942028e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6367492675781,0.0,0.0,0.0001023532022372,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6361389160156,0.0,0.0,7.559775986010209e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63726806640625,0.0,0.0,0.0001023531804094,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.637451171875,0.0,0.0,0.0004855193546973,285.669921875,294.1499938964844,293.1499938964844,292.1889953613281,293.3445739746094,293.1475524902344,284.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356334969401,1.0030901442803495e-08,0.0010356234852224,-0.02532778121531,0.0,0.0,0.0,-0.009785559028387,60.0,13.372718811035156,-0.0,-7.312609540122139e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6377258300781,0.0,0.0,9.71970584942028e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6367492675781,0.0,0.0,0.0001023532022372,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6361389160156,0.0,0.0,7.559775986010209e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63726806640625,0.0,0.0,0.0001023531804094,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.637451171875,0.0,0.0,0.0004855193546973,285.669921875,294.1499938964844,293.1499938964844,292.1889953613281,293.3445739746094,293.1475524902344,284.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356334969401,1.0030901442803495e-08,0.0010356234852224,-0.02532778121531,0.0,0.0,0.0,-0.009785559028387,60.0,13.372718811035156,-0.0,-7.312609540122139e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6402282714844,0.0,0.0,9.729385055834427e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6392517089844,0.0,0.0,0.0001024551311274,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6386413574219,0.0,0.0,7.567304419353604e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6397705078125,0.0,0.0,0.0001024551092996,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6399230957031,0.0,0.0,0.0004860028566326,285.6731872558594,294.1499938964844,293.1499938964844,292.1744079589844,293.3428039550781,293.1479797363281,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366666829213,1.0151492979559862e-08,0.0010366565547883,-0.0256434828042984,0.0,0.0,0.0,-0.0098453518003225,60.0,13.34968090057373,-0.0,-7.327179929461637e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64276123046875,0.0,0.0,9.740765381138772e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6418151855469,0.0,0.0,0.0001025749734253,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6412048339844,0.0,0.0,7.57615634938702e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.642333984375,0.0,0.0,0.0001025749515974,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6424865722656,0.0,0.0,0.000486571341753,285.676513671875,294.1499938964844,293.1499938964844,292.1596069335937,293.341064453125,293.1482238769531,284.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378779843449,1.029327911794553e-08,0.0010378676233813,-0.0260146651417017,0.0,0.0,0.0,-0.0099156340584158,60.0,13.327412605285645,-0.0,-7.344330299474677e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6472473144531,0.0,0.0,9.760173270478845e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.64630126953125,0.0,0.0,0.0001027793477987,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64569091796875,0.0,0.0,7.591251051053405e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.64678955078125,0.0,0.0,0.0001027793259709,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.64697265625,0.0,0.0,0.0004875407903455,285.68231201171875,294.1499938964844,293.1499938964844,292.13311767578125,293.3380126953125,293.14874267578125,284.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399444727227,1.0535074146389434e-08,0.0010399339953437,-0.0266476310789585,0.0,0.0,0.0,-0.0100354962050914,60.0,13.287720680236816,-0.0,-7.37362384484186e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6478881835937,0.0,0.0,9.763389971340076e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6469421386719,0.0,0.0,0.0001028132173814,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6463317871094,0.0,0.0,7.593752525281161e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6474304199219,0.0,0.0,0.0001028131955536,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6476135253906,0.0,0.0,0.0004877014725934,285.6831359863281,294.1499938964844,293.1499938964844,292.1294860839844,293.3376159667969,293.1487731933594,284.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402871994301,1.0575146092151044e-08,0.0010402766056358,-0.0267525296658277,0.0,0.0,0.0,-0.010055361315608,60.0,13.282588958740234,-0.0,-7.378484667697195e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6530456542969,0.0,0.0,9.787587623577564e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.652099609375,0.0,0.0,0.000103068035969,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6515197753906,0.0,0.0,7.61257324484177e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.652587890625,0.0,0.0,0.0001030680141411,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6527709960937,0.0,0.0,0.0004889101837761,285.6897888183594,294.1499938964844,293.1499938964844,292.0988464355469,293.3341979980469,293.149169921875,284.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428654495626,1.0876620493149858e-08,0.0010428546229377,-0.0275416728109121,0.0,0.0,0.0,-0.010204816237092,60.0,13.23804759979248,-0.0,-7.415101777041856e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6530456542969,0.0,0.0,9.787587623577564e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.652099609375,0.0,0.0,0.000103068035969,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6515197753906,0.0,0.0,7.61257324484177e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.652587890625,0.0,0.0,0.0001030680141411,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6527709960937,0.0,0.0,0.0004889101837761,285.6897888183594,294.1499938964844,293.1499938964844,292.0988464355469,293.3341979980469,293.149169921875,284.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428654495626,1.0876620493149858e-08,0.0010428546229377,-0.0275416728109121,0.0,0.0,0.0,-0.010204816237092,60.0,13.23804759979248,-0.0,-7.415101777041856e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.65826416015625,0.0,0.0,9.81474295258522e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6573486328125,0.0,0.0,0.0001033539956551,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6567687988281,0.0,0.0,7.633693894604221e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6578369140625,0.0,0.0,0.0001033539738273,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6579895019531,0.0,0.0,0.000490266655106,285.6965637207031,294.1499938964844,293.1499938964844,292.06787109375,293.3308410644531,293.1494140625,284.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457601165398,1.1214951634030967e-08,0.0010457488242536,-0.028427230194211,0.0,0.0,0.0,-0.0103725474327802,60.0,13.194642066955566,-0.0,-7.456302597574904e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.65826416015625,0.0,0.0,9.81474295258522e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6573486328125,0.0,0.0,0.0001033539956551,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6567687988281,0.0,0.0,7.633693894604221e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6578369140625,0.0,0.0,0.0001033539738273,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6579895019531,0.0,0.0,0.000490266655106,285.6965637207031,294.1499938964844,293.1499938964844,292.06787109375,293.3308410644531,293.1494140625,284.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457601165398,1.1214951634030967e-08,0.0010457488242536,-0.028427230194211,0.0,0.0,0.0,-0.0103725474327802,60.0,13.194642066955566,-0.0,-7.456302597574904e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6635437011719,0.0,0.0,9.841907740337774e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6626281738281,0.0,0.0,0.0001036400499287,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6620788574219,0.0,0.0,7.654822547920048e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6631164550781,0.0,0.0,0.0001036400353768,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632995605469,0.0,0.0,0.0004916236503049,285.703369140625,294.1499938964844,293.1499938964844,292.0367126464844,293.3275146484375,293.1496276855469,284.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048652571626,1.155339379721454e-08,0.0010486410465091,-0.0293130185455083,0.0,0.0,0.0,-0.0105403186753392,60.0,13.152353286743164,-0.0,-7.497632736885863e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6635437011719,0.0,0.0,9.841907740337774e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6626281738281,0.0,0.0,0.0001036400499287,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6620788574219,0.0,0.0,7.654822547920048e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6631164550781,0.0,0.0,0.0001036400353768,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632995605469,0.0,0.0,0.0004916236503049,285.703369140625,294.1499938964844,293.1499938964844,292.0367126464844,293.3275146484375,293.1496276855469,284.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048652571626,1.155339379721454e-08,0.0010486410465091,-0.0293130185455083,0.0,0.0,0.0,-0.0105403186753392,60.0,13.152353286743164,-0.0,-7.497632736885863e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6662292480469,0.0,0.0,9.856965334620328e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6653137207031,0.0,0.0,0.000103798614873,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6647644042969,0.0,0.0,7.666533201700076e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6658020019531,0.0,0.0,0.0001037985930452,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6659851074219,0.0,0.0,0.0004923757514916,285.706787109375,294.1499938964844,293.1499938964844,292.0211486816406,293.32586669921875,293.1496887207031,284.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502570075914,1.1740991290309921e-08,0.0010502452496439,-0.0298039745539426,0.0,0.0,0.0,-0.0106333186849951,60.0,13.13171672821045,-0.0,-7.520590372678272e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6689453125,0.0,0.0,9.871830843621864e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.66802978515625,0.0,0.0,0.0001039551571011,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66748046875,0.0,0.0,7.678096153540537e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66851806640625,0.0,0.0,0.0001039551352732,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6686706542969,0.0,0.0,0.0004931183648295,285.71026611328125,294.1499938964844,293.1499938964844,292.0055847167969,293.3242492675781,293.14971923828125,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051842351444,1.1926208465240506e-08,0.0010518303606659,-0.0302886813879013,0.0,0.0,0.0,-0.0107251452282071,60.0,13.111529350280762,-0.0,-7.543290792000334e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6744079589844,0.0,0.0,9.902040619635954e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6734924316406,0.0,0.0,0.0001042732765199,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6729431152344,0.0,0.0,7.701591675868258e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6739807128906,0.0,0.0,0.000104273261968,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.67413330078125,0.0,0.0,0.0004946273984387,285.7172241210937,294.1499938964844,293.1499938964844,291.9747009277344,293.321044921875,293.1498107910156,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055059954524,1.2302589169621573e-08,0.0010550477309152,-0.0312735959887504,0.0,0.0,0.0,-0.0109117282554507,60.0,13.07192325592041,-0.0,-7.589527228901717e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6744079589844,0.0,0.0,9.902040619635954e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6734924316406,0.0,0.0,0.0001042732765199,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6729431152344,0.0,0.0,7.701591675868258e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6739807128906,0.0,0.0,0.000104273261968,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.67413330078125,0.0,0.0,0.0004946273984387,285.7172241210937,294.1499938964844,293.1499938964844,291.9747009277344,293.321044921875,293.1498107910156,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055059954524,1.2302589169621573e-08,0.0010550477309152,-0.0312735959887504,0.0,0.0,0.0,-0.0109117282554507,60.0,13.07192325592041,-0.0,-7.589527228901717e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6799621582031,0.0,0.0,9.934185072779655e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6791076660156,0.0,0.0,0.000104611775896,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6785583496094,0.0,0.0,7.726593321422115e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6795654296875,0.0,0.0,0.0001046117613441,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6797180175781,0.0,0.0,0.000496233056765,285.7243347167969,294.1499938964844,293.1499938964844,291.9441833496094,293.31793212890625,293.1498718261719,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584851261228,1.270308480627591e-08,0.0010584724368527,-0.0323215126991272,0.0,0.0,0.0,-0.0111102713271975,60.0,13.034348487854004,-0.0,-7.638880106242142e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6799621582031,0.0,0.0,9.934185072779655e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6791076660156,0.0,0.0,0.000104611775896,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6785583496094,0.0,0.0,7.726593321422115e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6795654296875,0.0,0.0,0.0001046117613441,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6797180175781,0.0,0.0,0.000496233056765,285.7243347167969,294.1499938964844,293.1499938964844,291.9441833496094,293.31793212890625,293.1498718261719,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584851261228,1.270308480627591e-08,0.0010584724368527,-0.0323215126991272,0.0,0.0,0.0,-0.0111102713271975,60.0,13.034348487854004,-0.0,-7.638880106242142e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6855773925781,0.0,0.0,9.965390927391128e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6846923828125,0.0,0.0,0.0001049403872457,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6841735839844,0.0,0.0,7.750864460831508e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6851806640625,0.0,0.0,0.0001049403654178,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6853332519531,0.0,0.0,0.0004977918579243,285.7314453125,294.1499938964844,293.1499938964844,291.91424560546875,293.3148193359375,293.14990234375,284.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618090163916,1.3091879580429122e-08,0.0010617958614602,-0.0333387181162834,0.0,0.0,0.0,-0.0113030085340142,60.0,12.9971284866333,-0.0,-7.686944059059898e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6855773925781,0.0,0.0,9.965390927391128e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6846923828125,0.0,0.0,0.0001049403872457,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6841735839844,0.0,0.0,7.750864460831508e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6851806640625,0.0,0.0,0.0001049403654178,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6853332519531,0.0,0.0,0.0004977918579243,285.7314453125,294.1499938964844,293.1499938964844,291.91424560546875,293.3148193359375,293.14990234375,284.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618090163916,1.3091879580429122e-08,0.0010617958614602,-0.0333387181162834,0.0,0.0,0.0,-0.0113030085340142,60.0,12.9971284866333,-0.0,-7.686944059059898e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.69122314453125,0.0,0.0,9.998981840908527e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6903686523437,0.0,0.0,0.0001052941152011,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6898498535156,0.0,0.0,7.776990241836756e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6908264160156,0.0,0.0,0.0001052940933732,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.69097900390625,0.0,0.0,0.0004994697519578,285.7386169433594,294.1499938964844,293.1499938964844,291.8851013183594,293.311767578125,293.1499328613281,284.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653915815055,1.351039635721918e-08,0.0010653780773282,-0.0344335660338401,0.0,0.0,0.0,-0.0115105025470256,60.0,12.96115016937256,-0.0,-7.738850626992645e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.69122314453125,0.0,0.0,9.998981840908527e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6903686523437,0.0,0.0,0.0001052941152011,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6898498535156,0.0,0.0,7.776990241836756e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6908264160156,0.0,0.0,0.0001052940933732,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.69097900390625,0.0,0.0,0.0004994697519578,285.7386169433594,294.1499938964844,293.1499938964844,291.8851013183594,293.311767578125,293.1499328613281,284.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653915815055,1.351039635721918e-08,0.0010653780773282,-0.0344335660338401,0.0,0.0,0.0,-0.0115105025470256,60.0,12.96115016937256,-0.0,-7.738850626992645e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.694091796875,0.0,0.0,0.0001001507189357,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6932373046875,0.0,0.0,0.000105463550426,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6927185058594,0.0,0.0,7.789504888933152e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6936950683594,0.0,0.0,0.0001054635285981,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.69384765625,0.0,0.0,0.0005002734833396,285.7422180175781,294.1499938964844,293.1499938964844,291.8708801269531,293.31024169921875,293.14996337890625,284.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671044001355,1.3710866220151274e-08,0.0010670906631276,-0.0349579602479934,0.0,0.0,0.0,-0.0116098765283823,60.0,12.94418716430664,-0.0,-7.763775755620372e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.697021484375,0.0,0.0,0.000100315803138,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6961669921875,0.0,0.0,0.0001056373948813,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6956481933594,0.0,0.0,7.802344771334901e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6966247558594,0.0,0.0,0.0001056373730534,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.69677734375,0.0,0.0,0.0005010981694795,285.74591064453125,294.1499938964844,293.1499938964844,291.85693359375,293.30877685546875,293.14996337890625,284.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688616894185,1.3916549690407013e-08,0.0010688478359952,-0.0354959592223167,0.0,0.0,0.0,-0.0117118339985609,60.0,12.928689002990724,-0.0,-7.789390821244525e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7026672363281,0.0,0.0,0.0001006319507723,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7018127441406,0.0,0.0,0.0001059703063219,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7012939453125,0.0,0.0,7.826933870092034e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7022705078125,0.0,0.0,0.00010597029177,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7024230957031,0.0,0.0,0.0005026773433201,285.7530212402344,294.1499938964844,293.1499938964844,291.8309631347656,293.30596923828125,293.14996337890625,284.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722303995862,1.4310447049581398e-08,0.0010722160805016,-0.0365261770784854,0.0,0.0,0.0,-0.0119071062654256,60.0,12.898775100708008,-0.0,-7.838563220730067e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.702880859375,0.0,0.0,0.0001006451129796,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7020568847656,0.0,0.0,0.0001059841742971,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015380859375,0.0,0.0,7.827958324924111e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7025146484375,0.0,0.0,0.0001059841524693,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7026672363281,0.0,0.0,0.0005027431179769,285.7532958984375,294.1499938964844,293.1499938964844,291.82989501953125,293.30584716796875,293.14996337890625,284.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072370680049,1.43268534813501e-08,0.0010723563609644,-0.0365690849721431,0.0,0.0,0.0,-0.0119152395054697,60.0,12.897528648376465,-0.0,-7.840614557608205e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.70880126953125,0.0,0.0,0.0001009720217552,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7079772949219,0.0,0.0,0.0001063284216797,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7074584960937,0.0,0.0,7.853384158806875e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7084350585937,0.0,0.0,0.0001063284071278,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.70855712890625,0.0,0.0,0.0005043761339038,285.7607116699219,294.1499938964844,293.1499938964844,291.8042297363281,293.3029479980469,293.14996337890625,284.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758539428934,1.4734161446483542e-08,0.0010758391581475,-0.037634253501892,0.0,0.0,0.0,-0.0121171595528721,60.0,12.867241859436035,-0.0,-7.891629394407573e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.70880126953125,0.0,0.0,0.0001009720217552,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7079772949219,0.0,0.0,0.0001063284216797,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7074584960937,0.0,0.0,7.853384158806875e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7084350585937,0.0,0.0,0.0001063284071278,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.70855712890625,0.0,0.0,0.0005043761339038,285.7607116699219,294.1499938964844,293.1499938964844,291.8042297363281,293.3029479980469,293.14996337890625,284.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758539428934,1.4734161446483542e-08,0.0010758391581475,-0.037634253501892,0.0,0.0,0.0,-0.0121171595528721,60.0,12.867241859436035,-0.0,-7.891629394407573e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7147827148437,0.0,0.0,0.0001012902648653,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139892578125,0.0,0.0,0.0001066635450115,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7134704589844,0.0,0.0,7.878136239014566e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.71441650390625,0.0,0.0,0.0001066635231836,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7145690917969,0.0,0.0,0.0005059657851234,285.7682189941406,294.1499938964844,293.1499938964844,291.78009033203125,293.3000793457031,293.1499938964844,284.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792444227263,1.5130666497498172e-08,0.0010792292887344,-0.0386710502207279,0.0,0.0,0.0,-0.0123137226328253,60.0,12.839071273803713,-0.0,-7.941450519410864e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
