time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063720,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7147827148437,0.0,0.0,0.0001012902648653,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139892578125,0.0,0.0,0.0001066635450115,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7134704589844,0.0,0.0,7.878136239014566e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.71441650390625,0.0,0.0,0.0001066635231836,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7145690917969,0.0,0.0,0.0005059657851234,285.7682189941406,294.1499938964844,293.1499938964844,291.78009033203125,293.3000793457031,293.1499938964844,284.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792444227263,1.5130666497498172e-08,0.0010792292887344,-0.0386710502207279,0.0,0.0,0.0,-0.0123137226328253,60.0,12.839071273803713,-0.0,-7.941450519410864e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7207946777344,0.0,0.0,0.0001016053356579,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7200012207031,0.0,0.0,0.0001069953286787,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7195129394531,0.0,0.0,7.902641664259136e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0001069953068508,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7205810546875,0.0,0.0,0.0005075396038591,285.7757263183594,294.1499938964844,293.1499938964844,291.7576599121094,293.2972412109375,293.1499938964844,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826027719303,1.5523228924507748e-08,0.0010825871722772,-0.039697416126728,0.0,0.0,0.0,-0.012508338317275,60.0,12.811473846435549,-0.0,-7.990929873358257e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7207946777344,0.0,0.0,0.0001016053356579,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7200012207031,0.0,0.0,0.0001069953286787,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7195129394531,0.0,0.0,7.902641664259136e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0001069953068508,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7205810546875,0.0,0.0,0.0005075396038591,285.7757263183594,294.1499938964844,293.1499938964844,291.7576599121094,293.2972412109375,293.1499938964844,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826027719303,1.5523228924507748e-08,0.0010825871722772,-0.039697416126728,0.0,0.0,0.0,-0.012508338317275,60.0,12.811473846435549,-0.0,-7.990929873358257e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.723876953125,0.0,0.0,0.0001017499162117,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7230834960937,0.0,0.0,0.0001071475780918,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7225646972656,0.0,0.0,7.913886656751856e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7235107421875,0.0,0.0,0.0001071475635399,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7236328125,0.0,0.0,0.0005082618445158,285.779541015625,294.1499938964844,293.1499938964844,291.7471618652344,293.2958679199219,293.1499938964844,284.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841422481462,1.5703371047948167e-08,0.0010841265320777,-0.0401683636009693,0.0,0.0,0.0,-0.0125976372510194,60.0,12.799598693847656,-0.0,-8.013687136099179e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269287109375,0.0,0.0,0.0001019005430862,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,0.0001073061939678,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72564697265625,0.0,0.0,7.925601676106453e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,0.0001073061794159,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7266845703125,0.0,0.0,0.0005090142367407,285.7833557128906,294.1499938964844,293.1499938964844,291.7371520996094,293.2944641113281,293.1499938964844,284.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857463348656,1.5891039595317125e-08,0.0010857303859665,-0.0406589582562446,0.0,0.0,0.0,-0.0126906679943203,60.0,12.787079811096191,-0.0,-8.037429211071867e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7330627441406,0.0,0.0,0.0001021836142172,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322998046875,0.0,0.0,0.0001076042826753,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7318115234375,0.0,0.0,7.947618723846972e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73272705078125,0.0,0.0,0.0001076042681233,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328491210937,0.0,0.0,0.0005104282754473,285.791015625,294.1499938964844,293.1499938964844,291.7187805175781,293.2917175292969,293.1499938964844,284.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887634707614,1.6243735245780044e-08,0.0010887471726164,-0.0415808781981468,0.0,0.0,0.0,-0.0128655191510915,60.0,12.764205932617188,-0.0,-8.082144375975987e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7330627441406,0.0,0.0,0.0001021836142172,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322998046875,0.0,0.0,0.0001076042826753,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7318115234375,0.0,0.0,7.947618723846972e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73272705078125,0.0,0.0,0.0001076042681233,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328491210937,0.0,0.0,0.0005104282754473,285.791015625,294.1499938964844,293.1499938964844,291.7187805175781,293.2917175292969,293.1499938964844,284.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887634707614,1.6243735245780044e-08,0.0010887471726164,-0.0415808781981468,0.0,0.0,0.0,-0.0128655191510915,60.0,12.764205932617188,-0.0,-8.082144375975987e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7392883300781,0.0,0.0,0.0001024464290821,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.738525390625,0.0,0.0,0.000107881045551,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7380676269531,0.0,0.0,7.968059799168259e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.73895263671875,0.0,0.0,0.0001078810309991,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.73907470703125,0.0,0.0,0.0005117410910315,285.7987365722656,294.1499938964844,293.1499938964844,291.70269775390625,293.2890319824219,293.1499938964844,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091563492082,1.6571194194625605e-08,0.0010915469611063,-0.0424367375671863,0.0,0.0,0.0,-0.0130278524011373,60.0,12.743776321411133,-0.0,-8.12377010106502e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7392883300781,0.0,0.0,0.0001024464290821,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.738525390625,0.0,0.0,0.000107881045551,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7380676269531,0.0,0.0,7.968059799168259e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.73895263671875,0.0,0.0,0.0001078810309991,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.73907470703125,0.0,0.0,0.0005117410910315,285.7987365722656,294.1499938964844,293.1499938964844,291.70269775390625,293.2890319824219,293.1499938964844,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091563492082,1.6571194194625605e-08,0.0010915469611063,-0.0424367375671863,0.0,0.0,0.0,-0.0130278524011373,60.0,12.743776321411133,-0.0,-8.12377010106502e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455749511719,0.0,0.0,0.0001026925092446,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.74481201171875,0.0,0.0,0.0001081401715055,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7443542480469,0.0,0.0,7.987199205672368e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7452392578125,0.0,0.0,0.0001081401569535,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.745361328125,0.0,0.0,0.000512970262207,285.8064880371094,294.1499938964844,293.1499938964844,291.6891174316406,293.286376953125,293.1499938964844,284.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941863292828,1.6877791608749252e-08,0.0010941694490611,-0.0432379953563213,0.0,0.0,0.0,-0.0131798507645726,60.0,12.724964141845703,-0.0,-8.162841425018996e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455749511719,0.0,0.0,0.0001026925092446,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.74481201171875,0.0,0.0,0.0001081401715055,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7443542480469,0.0,0.0,7.987199205672368e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7452392578125,0.0,0.0,0.0001081401569535,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.745361328125,0.0,0.0,0.000512970262207,285.8064880371094,294.1499938964844,293.1499938964844,291.6891174316406,293.286376953125,293.1499938964844,284.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941863292828,1.6877791608749252e-08,0.0010941694490611,-0.0432379953563213,0.0,0.0,0.0,-0.0131798507645726,60.0,12.724964141845703,-0.0,-8.162841425018996e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7519836425781,0.0,0.0,0.0001028923288686,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7512512207031,0.0,0.0,0.0001083505994756,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7507629394531,0.0,0.0,8.002740651136264e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75164794921875,0.0,0.0,0.0001083505776477,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75177001953125,0.0,0.0,0.0005139684071764,285.8143920898437,294.1499938964844,293.1499938964844,291.67822265625,293.2838134765625,293.1499938964844,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963137028738,1.712675512521855e-08,0.0010962965898215,-0.0438885726034641,0.0,0.0,0.0,-0.0133032640442252,60.0,12.711122512817385,-0.0,-8.194636791358789e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7519836425781,0.0,0.0,0.0001028923288686,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7512512207031,0.0,0.0,0.0001083505994756,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7507629394531,0.0,0.0,8.002740651136264e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75164794921875,0.0,0.0,0.0001083505776477,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75177001953125,0.0,0.0,0.0005139684071764,285.8143920898437,294.1499938964844,293.1499938964844,291.67822265625,293.2838134765625,293.1499938964844,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963137028738,1.712675512521855e-08,0.0010962965898215,-0.0438885726034641,0.0,0.0,0.0,-0.0133032640442252,60.0,12.711122512817385,-0.0,-8.194636791358789e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7551574707031,0.0,0.0,0.0001030080020427,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7544250488281,0.0,0.0,0.000108472406282,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.75396728515625,0.0,0.0,8.011737372726202e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548217773437,0.0,0.0,0.0001084723844542,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75494384765625,0.0,0.0,0.0005145462346263,285.8183288574219,294.1499938964844,293.1499938964844,291.673828125,293.2825012207031,293.1499938964844,284.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975537588819,1.7270883390096973e-08,0.001097536412999,-0.0442651659250259,0.0,0.0,0.0,-0.0133747523650527,60.0,12.702943801879885,-0.0,-8.213071112095349e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7583923339844,0.0,0.0,0.0001030973653541,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7576599121094,0.0,0.0,0.0001085665062419,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7572021484375,0.0,0.0,8.018688095035031e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.758056640625,0.0,0.0,0.0001085664916899,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7581787109375,0.0,0.0,0.0005149926291778,285.822265625,294.1499938964844,293.1499938964844,291.6701965332031,293.28125,293.1499938964844,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984976543113,1.738221477864954e-08,0.0010984803084284,-0.0445560663938522,0.0,0.0,0.0,-0.0134299024939537,60.0,12.696569442749023,-0.0,-8.227326020460168e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7648620605469,0.0,0.0,0.0001032602085615,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7641296386719,0.0,0.0,0.0001087379860109,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.763671875,0.0,0.0,8.03135335445404e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7644958496094,0.0,0.0,0.000108737971459,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7646484375,0.0,0.0,0.0005158060812391,285.8302001953125,294.1499938964844,293.1499938964844,291.6652526855469,293.2787170410156,293.1499938964844,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002365499734,1.7585110256845837e-08,0.0011002189712598,-0.0450861677527427,0.0,0.0,0.0,-0.0135305048897862,60.0,12.684794425964355,-0.0,-8.253334726759931e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7648620605469,0.0,0.0,0.0001032602085615,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7641296386719,0.0,0.0,0.0001087379860109,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.763671875,0.0,0.0,8.03135335445404e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7644958496094,0.0,0.0,0.000108737971459,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7646484375,0.0,0.0,0.0005158060812391,285.8302001953125,294.1499938964844,293.1499938964844,291.6652526855469,293.2787170410156,293.1499938964844,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002365499734,1.7585110256845837e-08,0.0011002189712598,-0.0450861677527427,0.0,0.0,0.0,-0.0135305048897862,60.0,12.684794425964355,-0.0,-8.253334726759931e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7713928222656,0.0,0.0,0.0001033841181197,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7706604003906,0.0,0.0,0.0001088684730348,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7702331542969,0.0,0.0,8.040991087909788e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.77105712890625,0.0,0.0,0.0001088684584829,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.77117919921875,0.0,0.0,0.0005164250032976,285.8382263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2762756347656,293.1499938964844,284.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015539057552,1.7739489877044434e-08,0.0011015362106263,-0.0454894937574863,0.0,0.0,0.0,-0.0136070232838392,60.0,12.676015853881836,-0.0,-8.273152474203017e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7713928222656,0.0,0.0,0.0001033841181197,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7706604003906,0.0,0.0,0.0001088684730348,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7702331542969,0.0,0.0,8.040991087909788e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.77105712890625,0.0,0.0,0.0001088684584829,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.77117919921875,0.0,0.0,0.0005164250032976,285.8382263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2762756347656,293.1499938964844,284.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015539057552,1.7739489877044434e-08,0.0011015362106263,-0.0454894937574863,0.0,0.0,0.0,-0.0136070232838392,60.0,12.676015853881836,-0.0,-8.273152474203017e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7779846191406,0.0,0.0,0.0001034888700814,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7772827148437,0.0,0.0,0.0001089787838282,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7768249511719,0.0,0.0,8.04913870524615e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.77764892578125,0.0,0.0,0.0001089787692762,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7777709960937,0.0,0.0,0.0005169482901692,285.8462829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2738647460937,293.1499938964844,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026737047359,1.7870004143105692e-08,0.0011026558931916,-0.0458304435014724,0.0,0.0,0.0,-0.0136717427521944,60.0,12.668390274047852,-0.0,-8.289924835480633e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7779846191406,0.0,0.0,0.0001034888700814,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7772827148437,0.0,0.0,0.0001089787838282,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7768249511719,0.0,0.0,8.04913870524615e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.77764892578125,0.0,0.0,0.0001089787692762,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7777709960937,0.0,0.0,0.0005169482901692,285.8462829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2738647460937,293.1499938964844,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026737047359,1.7870004143105692e-08,0.0011026558931916,-0.0458304435014724,0.0,0.0,0.0,-0.0136717427521944,60.0,12.668390274047852,-0.0,-8.289924835480633e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846374511719,0.0,0.0,0.0001035745808621,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.783935546875,0.0,0.0,0.0001090690348064,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.78350830078125,0.0,0.0,8.055804210016504e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843017578125,0.0,0.0,0.0001090690202545,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.784423828125,0.0,0.0,0.0005173764075152,285.8543701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2715148925781,293.1499938964844,284.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103586400859,1.7976777400008362e-08,0.0011035684728994,-0.0461093708872795,0.0,0.0,0.0,-0.0137246735394001,60.0,12.660558700561523,-0.0,-8.30365891602014e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846374511719,0.0,0.0,0.0001035745808621,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.783935546875,0.0,0.0,0.0001090690348064,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.78350830078125,0.0,0.0,8.055804210016504e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843017578125,0.0,0.0,0.0001090690202545,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.784423828125,0.0,0.0,0.0005173764075152,285.8543701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2715148925781,293.1499938964844,284.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103586400859,1.7976777400008362e-08,0.0011035684728994,-0.0461093708872795,0.0,0.0,0.0,-0.0137246735394001,60.0,12.660558700561523,-0.0,-8.30365891602014e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7879333496094,0.0,0.0,0.0001036185640259,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7872619628906,0.0,0.0,0.0001091153535526,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7868347167969,0.0,0.0,8.059225365286693e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7876281738281,0.0,0.0,0.0001091153390007,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7877502441406,0.0,0.0,0.0005175961414352,285.8583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.27032470703125,293.1499938964844,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040528770536,1.8031572679433345e-08,0.001104034949094,-0.0462525114417076,0.0,0.0,0.0,-0.0137518271803855,60.0,12.656953811645508,-0.0,-8.310711763215296e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7912902832031,0.0,0.0,0.0001036518951877,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.79058837890625,0.0,0.0,0.0001091504600481,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7901611328125,0.0,0.0,8.061818516580388e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7909545898437,0.0,0.0,0.0001091504382202,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79107666015625,0.0,0.0,0.0005177626153454,285.8624572753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2691650390625,293.1499938964844,284.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104405731894,1.8073098573268e-08,0.0011043876875191,-0.0463609881699085,0.0,0.0,0.0,-0.0137724019587039,60.0,12.652627944946287,-0.0,-8.31605859730189e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7980041503906,0.0,0.0,0.0001037080728565,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7973022460937,0.0,0.0,0.0001092096135835,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969055175781,0.0,0.0,8.066187729127705e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.79766845703125,0.0,0.0,0.0001092095990316,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977905273437,0.0,0.0,0.0005180432344786,285.87060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.266845703125,293.1499938964844,284.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050075991079,1.8143083480026693e-08,0.0011049894383177,-0.0465437918901443,0.0,0.0,0.0,-0.0138071132823824,60.0,12.643105506896973,-0.0,-8.325073252990478e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7980041503906,0.0,0.0,0.0001037080728565,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7973022460937,0.0,0.0,0.0001092096135835,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969055175781,0.0,0.0,8.066187729127705e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.79766845703125,0.0,0.0,0.0001092095990316,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977905273437,0.0,0.0,0.0005180432344786,285.87060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.266845703125,293.1499938964844,284.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050075991079,1.8143083480026693e-08,0.0011049894383177,-0.0465437918901443,0.0,0.0,0.0,-0.0138071132823824,60.0,12.643105506896973,-0.0,-8.325073252990478e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8047790527344,0.0,0.0,0.0001037403417285,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8041076660156,0.0,0.0,0.0001092435923055,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8036804199219,0.0,0.0,8.068697206908837e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.804443359375,0.0,0.0,0.0001092435777536,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045654296875,0.0,0.0,0.0005182044114917,285.8788146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2645874023437,293.1499938964844,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053492780774,1.818327177716128e-08,0.0011053310008719,-0.046648770570755,0.0,0.0,0.0,-0.0138270258903503,60.0,12.631420135498049,-0.0,-8.330252398991433e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8047790527344,0.0,0.0,0.0001037403417285,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8041076660156,0.0,0.0,0.0001092435923055,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8036804199219,0.0,0.0,8.068697206908837e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.804443359375,0.0,0.0,0.0001092435777536,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045654296875,0.0,0.0,0.0005182044114917,285.8788146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2645874023437,293.1499938964844,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053492780774,1.818327177716128e-08,0.0011053310008719,-0.046648770570755,0.0,0.0,0.0,-0.0138270258903503,60.0,12.631420135498049,-0.0,-8.330252398991433e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81158447265625,0.0,0.0,0.0001037547626765,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8109130859375,0.0,0.0,0.0001092587772291,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8104858398437,0.0,0.0,8.069818431977183e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.811279296875,0.0,0.0,0.0001092587626772,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8113708496094,0.0,0.0,0.0005182764725759,285.8870544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.26239013671875,293.1499938964844,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105505041778,1.8201228968450778e-08,0.0011054868809878,-0.0466956719756126,0.0,0.0,0.0,-0.0138359386473894,60.0,12.618066787719728,-0.0,-8.332566636681804e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81158447265625,0.0,0.0,0.0001037547626765,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8109130859375,0.0,0.0,0.0001092587772291,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8104858398437,0.0,0.0,8.069818431977183e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.811279296875,0.0,0.0,0.0001092587626772,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8113708496094,0.0,0.0,0.0005182764725759,285.8870544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.26239013671875,293.1499938964844,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105505041778,1.8201228968450778e-08,0.0011054868809878,-0.0466956719756126,0.0,0.0,0.0,-0.0138359386473894,60.0,12.618066787719728,-0.0,-8.332566636681804e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81842041015625,0.0,0.0,0.0001037456895573,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8177795410156,0.0,0.0,0.0001092492238967,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8173828125,0.0,0.0,8.069112664088607e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.818115234375,0.0,0.0,0.0001092492093448,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8182373046875,0.0,0.0,0.0005182311288081,285.8952941894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2602233886719,293.1499938964844,284.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054084170609,1.8189902917242762e-08,0.0011053901398554,-0.0466660857200622,0.0,0.0,0.0,-0.0138303246349096,60.0,12.60240650177002,-0.0,-8.331106471359817e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81842041015625,0.0,0.0,0.0001037456895573,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8177795410156,0.0,0.0,0.0001092492238967,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8173828125,0.0,0.0,8.069112664088607e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.818115234375,0.0,0.0,0.0001092492093448,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8182373046875,0.0,0.0,0.0005182311288081,285.8952941894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2602233886719,293.1499938964844,284.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054084170609,1.8189902917242762e-08,0.0011053901398554,-0.0466660857200622,0.0,0.0,0.0,-0.0138303246349096,60.0,12.60240650177002,-0.0,-8.331106471359817e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218688964844,0.0,0.0,0.0001037375841406,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8211975097656,0.0,0.0,0.0001092406891984,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.82080078125,0.0,0.0,8.068482566159219e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8215637207031,0.0,0.0,0.0001092406746465,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216857910156,0.0,0.0,0.0005181906744837,285.8994445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2591552734375,293.1499938964844,284.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053197085857,1.8179797223183414e-08,0.0011053015477955,-0.0466396957635879,0.0,0.0,0.0,-0.0138253048062324,60.0,12.59422492980957,-0.0,-8.329804757067907e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8253173828125,0.0,0.0,0.0001037207475746,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8246765136719,0.0,0.0,0.0001092229576897,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8242492675781,0.0,0.0,8.067172893788666e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.82501220703125,0.0,0.0,0.0001092229431378,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8251342773437,0.0,0.0,0.0005181065644137,285.9035949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2580871582031,293.1499938964844,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051392648369,1.815880779076906e-08,0.0011051211040467,-0.0465848706662654,0.0,0.0,0.0,-0.0138148944824934,60.0,12.585216522216797,-0.0,-8.327099720872867e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8322448730469,0.0,0.0,0.0001036679386743,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.83160400390625,0.0,0.0,0.0001091673475457,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8312072753906,0.0,0.0,8.063065615715459e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8319396972656,0.0,0.0,0.0001091673329938,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8320617675781,0.0,0.0,0.0005178427672944,285.9118957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2560119628906,293.1499938964844,284.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045797728002,1.80929902171556e-08,0.00110456161201,-0.0464129447937011,0.0,0.0,0.0,-0.013782282359898,60.0,12.565207481384276,-0.0,-8.318620103864306e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8322448730469,0.0,0.0,0.0001036679386743,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.83160400390625,0.0,0.0,0.0001091673475457,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8312072753906,0.0,0.0,8.063065615715459e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8319396972656,0.0,0.0,0.0001091673329938,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8320617675781,0.0,0.0,0.0005178427672944,285.9118957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2560119628906,293.1499938964844,284.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045797728002,1.80929902171556e-08,0.00110456161201,-0.0464129447937011,0.0,0.0,0.0,-0.013782282359898,60.0,12.565207481384276,-0.0,-8.318620103864306e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8392333984375,0.0,0.0,0.0001035884706652,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8385925292969,0.0,0.0,0.0001090836667572,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8382263183594,0.0,0.0,8.05688468972221e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.83892822265625,0.0,0.0,0.0001090836522052,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.83905029296875,0.0,0.0,0.0005174458492547,285.9202575683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2540283203125,293.1499938964844,284.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037326185032,1.7993963652429557e-08,0.0011037146905437,-0.0461542680859565,0.0,0.0,0.0,-0.0137331895530223,60.0,12.542360305786133,-0.0,-8.305870835556561e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8392333984375,0.0,0.0,0.0001035884706652,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8385925292969,0.0,0.0,0.0001090836667572,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8382263183594,0.0,0.0,8.05688468972221e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.83892822265625,0.0,0.0,0.0001090836522052,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.83905029296875,0.0,0.0,0.0005174458492547,285.9202575683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2540283203125,293.1499938964844,284.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037326185032,1.7993963652429557e-08,0.0011037146905437,-0.0461542680859565,0.0,0.0,0.0,-0.0137331895530223,60.0,12.542360305786133,-0.0,-8.305870835556561e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
