time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066060,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84625244140625,0.0,0.0,0.0001034927336149,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456420898437,0.0,0.0,0.0001089828510885,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8452453613281,0.0,0.0,8.049438474699855e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8459777832031,0.0,0.0,0.0001089828365365,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8460693359375,0.0,0.0,0.0005169676151126,285.9286499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2520751953125,293.1499938964844,284.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027152650058,1.7874658198024918e-08,0.0011026974534615,-0.0458426028490066,0.0,0.0,0.0,-0.01367405988276,60.0,12.51750946044922,-0.0,-8.290523112464143e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84625244140625,0.0,0.0,0.0001034927336149,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456420898437,0.0,0.0,0.0001089828510885,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8452453613281,0.0,0.0,8.049438474699855e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8459777832031,0.0,0.0,0.0001089828365365,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8460693359375,0.0,0.0,0.0005169676151126,285.9286499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2520751953125,293.1499938964844,284.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027152650058,1.7874658198024918e-08,0.0011026974534615,-0.0458426028490066,0.0,0.0,0.0,-0.01367405988276,60.0,12.51750946044922,-0.0,-8.290523112464143e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85333251953125,0.0,0.0,0.0001033802982419,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8526916503906,0.0,0.0,0.0001088644494302,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8523254394531,0.0,0.0,8.040693501243368e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85302734375,0.0,0.0,0.0001088644348783,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8531494140625,0.0,0.0,0.0005164059693925,285.9370422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2501525878906,293.1499938964844,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015174677595,1.7734542723246705e-08,0.0011014996562153,-0.0454765632748603,0.0,0.0,0.0,-0.0136045999825,60.0,12.490999221801758,-0.0,-8.272516538454512e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85333251953125,0.0,0.0,0.0001033802982419,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8526916503906,0.0,0.0,0.0001088644494302,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8523254394531,0.0,0.0,8.040693501243368e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85302734375,0.0,0.0,0.0001088644348783,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8531494140625,0.0,0.0,0.0005164059693925,285.9370422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2501525878906,293.1499938964844,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015174677595,1.7734542723246705e-08,0.0011014996562153,-0.0454765632748603,0.0,0.0,0.0,-0.0136045999825,60.0,12.490999221801758,-0.0,-8.272516538454512e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568420410156,0.0,0.0,0.0001033288062899,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8562316894531,0.0,0.0,0.0001088102289941,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558654785156,0.0,0.0,8.036688814172521e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565673828125,0.0,0.0,0.0001088102144422,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8566589355469,0.0,0.0,0.0005161487497389,285.94122314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2491760253906,293.1499938964844,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009672889485,1.7670378937850728e-08,0.0011009497102349,-0.0453089363873004,0.0,0.0,0.0,-0.013572784140706,60.0,12.478269577026367,-0.0,-8.264277795433372e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8603515625,0.0,0.0,0.0001032685686368,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8597717285156,0.0,0.0,0.0001087467899196,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.859375,0.0,0.0,8.032003097468987e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.0,0.0001087467753677,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8601989746094,0.0,0.0,0.0005158478743396,285.9454345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24822998046875,293.1499938964844,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003208346664,1.7595306545103995e-08,0.0011003032559528,-0.045112807303667,0.0,0.0,0.0,-0.01353554520756,60.0,12.464468002319336,-0.0,-8.254643546479201e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.867431640625,0.0,0.0,0.0001031395586323,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8668518066406,0.0,0.0,0.0001086109332391,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8664855957031,0.0,0.0,8.021968824323267e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8671569824219,0.0,0.0,0.0001086109186871,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8672790527344,0.0,0.0,0.000515203399118,285.9538269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.246337890625,293.1499938964844,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098948996514,1.7434540922067754e-08,0.0010989316506311,-0.0446927733719348,0.0,0.0,0.0,-0.0134558621793985,60.0,12.435898780822754,-0.0,-8.234029280629329e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.867431640625,0.0,0.0,0.0001031395586323,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8668518066406,0.0,0.0,0.0001086109332391,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8664855957031,0.0,0.0,8.021968824323267e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8671569824219,0.0,0.0,0.0001086109186871,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8672790527344,0.0,0.0,0.000515203399118,285.9538269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.246337890625,293.1499938964844,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098948996514,1.7434540922067754e-08,0.0010989316506311,-0.0446927733719348,0.0,0.0,0.0,-0.0134558621793985,60.0,12.435898780822754,-0.0,-8.234029280629329e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8745422363281,0.0,0.0,0.0001029973645927,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8739624023437,0.0,0.0,0.0001084611940314,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87359619140625,0.0,0.0,8.010909368749708e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.874267578125,0.0,0.0,0.0001084611867554,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8743591308594,0.0,0.0,0.0005144930910319,285.9622497558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2444763183594,293.1499938964844,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974333854392,1.7257349327337582e-08,0.0010974160395562,-0.0442298054695129,0.0,0.0,0.0,-0.0133680189028382,60.0,12.405959129333496,-0.0,-8.211339519448303e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8745422363281,0.0,0.0,0.0001029973645927,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8739624023437,0.0,0.0,0.0001084611940314,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87359619140625,0.0,0.0,8.010909368749708e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.874267578125,0.0,0.0,0.0001084611867554,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8743591308594,0.0,0.0,0.0005144930910319,285.9622497558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2444763183594,293.1499938964844,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974333854392,1.7257349327337582e-08,0.0010974160395562,-0.0442298054695129,0.0,0.0,0.0,-0.0133680189028382,60.0,12.405959129333496,-0.0,-8.211339519448303e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8816833496094,0.0,0.0,0.0001028366968967,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.881103515625,0.0,0.0,0.000108292006189,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8807373046875,0.0,0.0,7.998412911547348e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88140869140625,0.0,0.0,0.000108291991637,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8815002441406,0.0,0.0,0.0005136905238032,285.970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24267578125,293.1499938964844,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957205668091,1.7057137924325616e-08,0.0010957035701721,-0.0437066555023193,0.0,0.0,0.0,-0.0132687631994485,60.0,12.374192237854004,-0.0,-8.185739375221601e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8816833496094,0.0,0.0,0.0001028366968967,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.881103515625,0.0,0.0,0.000108292006189,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8807373046875,0.0,0.0,7.998412911547348e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88140869140625,0.0,0.0,0.000108291991637,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8815002441406,0.0,0.0,0.0005136905238032,285.970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24267578125,293.1499938964844,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957205668091,1.7057137924325616e-08,0.0010957035701721,-0.0437066555023193,0.0,0.0,0.0,-0.0132687631994485,60.0,12.374192237854004,-0.0,-8.185739375221601e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8888244628906,0.0,0.0,0.0001026609461405,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88824462890625,0.0,0.0,0.0001081069349311,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8879089355469,0.0,0.0,7.984743569977582e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8885498046875,0.0,0.0,0.0001081069203792,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8886413574219,0.0,0.0,0.0005128126358613,285.9791564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.24090576171875,293.1499938964844,285.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938487248495,1.6838137995023317e-08,0.0010938319610431,-0.0431343652307987,0.0,0.0,0.0,-0.0131601998582482,60.0,12.340920448303224,-0.0,-8.157782360740384e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8888244628906,0.0,0.0,0.0001026609461405,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88824462890625,0.0,0.0,0.0001081069349311,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8879089355469,0.0,0.0,7.984743569977582e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8885498046875,0.0,0.0,0.0001081069203792,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8886413574219,0.0,0.0,0.0005128126358613,285.9791564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.24090576171875,293.1499938964844,285.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938487248495,1.6838137995023317e-08,0.0010938319610431,-0.0431343652307987,0.0,0.0,0.0,-0.0131601998582482,60.0,12.340920448303224,-0.0,-8.157782360740384e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.89239501953125,0.0,0.0,0.0001025650126393,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.891845703125,0.0,0.0,0.0001080059155356,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8914794921875,0.0,0.0,7.977282075444236e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.89215087890625,0.0,0.0,0.0001080059009836,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8922424316406,0.0,0.0,0.000512333412189,285.9833679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.24005126953125,293.1499938964844,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928238043561,1.6718598061515877e-08,0.0010928071569651,-0.0428219735622406,0.0,0.0,0.0,-0.0131009258329868,60.0,12.32338523864746,-0.0,-8.142543350686537e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.89599609375,0.0,0.0,0.0001024674711516,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8954467773437,0.0,0.0,0.000107903193566,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89508056640625,0.0,0.0,7.969695434439927e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8957214355469,0.0,0.0,0.0001079031790141,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8958435058594,0.0,0.0,0.0005118462140671,285.98760986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2391662597656,293.1499938964844,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917845647782,1.6597050844779915e-08,0.0010917679173871,-0.0425043180584907,0.0,0.0,0.0,-0.0130406711250543,60.0,12.30564785003662,-0.0,-8.127062045559796e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031982421875,0.0,0.0,0.0001022670185193,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9026184082031,0.0,0.0,0.0001076921107596,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022827148437,0.0,0.0,7.954104512464255e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029235839844,0.0,0.0,0.0001076920962077,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90301513671875,0.0,0.0,0.0005108449258841,285.9960632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.23748779296875,293.1499938964844,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896518360823,1.6347279085948685e-08,0.0010896355379372,-0.0418515130877494,0.0,0.0,0.0,-0.0129168648272752,60.0,12.269491195678713,-0.0,-8.095294390386698e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031982421875,0.0,0.0,0.0001022670185193,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9026184082031,0.0,0.0,0.0001076921107596,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022827148437,0.0,0.0,7.954104512464255e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029235839844,0.0,0.0,0.0001076920962077,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90301513671875,0.0,0.0,0.0005108449258841,285.9960632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.23748779296875,293.1499938964844,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896518360823,1.6347279085948685e-08,0.0010896355379372,-0.0418515130877494,0.0,0.0,0.0,-0.0129168648272752,60.0,12.269491195678713,-0.0,-8.095294390386698e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.910400390625,0.0,0.0,0.0001020592389977,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90985107421875,0.0,0.0,0.0001074733008863,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9095153808594,0.0,0.0,7.937943883007392e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91015625,0.0,0.0,0.0001074732936103,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9102478027344,0.0,0.0,0.0005098069668747,286.0045471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2358093261719,293.1499938964844,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087436103262,1.6088364418465062e-08,0.0010874200379475,-0.0411747619509696,0.0,0.0,0.0,-0.0127885015681386,60.0,12.23231029510498,-0.0,-8.062430367772323e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.910400390625,0.0,0.0,0.0001020592389977,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90985107421875,0.0,0.0,0.0001074733008863,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9095153808594,0.0,0.0,7.937943883007392e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91015625,0.0,0.0,0.0001074732936103,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9102478027344,0.0,0.0,0.0005098069668747,286.0045471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2358093261719,293.1499938964844,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087436103262,1.6088364418465062e-08,0.0010874200379475,-0.0411747619509696,0.0,0.0,0.0,-0.0127885015681386,60.0,12.23231029510498,-0.0,-8.062430367772323e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9176330566406,0.0,0.0,0.0001018539478536,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9170837402344,0.0,0.0,0.0001072571249096,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.916748046875,0.0,0.0,7.921976794023067e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9173889160156,0.0,0.0,0.0001072571103577,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.91748046875,0.0,0.0,0.0005087815225124,286.01300048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.23419189453125,293.1499938964844,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852486593648,1.5832560151807232e-08,0.0010852328268811,-0.0405060872435569,0.0,0.0,0.0,-0.0126616898924112,60.0,12.194820404052734,-0.0,-8.030026776850718e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9176330566406,0.0,0.0,0.0001018539478536,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9170837402344,0.0,0.0,0.0001072571249096,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.916748046875,0.0,0.0,7.921976794023067e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9173889160156,0.0,0.0,0.0001072571103577,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.91748046875,0.0,0.0,0.0005087815225124,286.01300048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.23419189453125,293.1499938964844,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852486593648,1.5832560151807232e-08,0.0010852328268811,-0.0405060872435569,0.0,0.0,0.0,-0.0126616898924112,60.0,12.194820404052734,-0.0,-8.030026776850718e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9248962402344,0.0,0.0,0.0001016584647004,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9243469238281,0.0,0.0,0.0001070512735168,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92401123046875,0.0,0.0,7.906772225396708e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9246520996094,0.0,0.0,0.0001070512589649,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9247436523437,0.0,0.0,0.0005078050307929,286.021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.23260498046875,293.1499938964844,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831651743501,1.5588978996561312e-08,0.001083149574697,-0.0398693084716796,0.0,0.0,0.0,-0.012540933676064,60.0,12.157943725585938,-0.0,-7.999232565225611e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9248962402344,0.0,0.0,0.0001016584647004,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9243469238281,0.0,0.0,0.0001070512735168,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92401123046875,0.0,0.0,7.906772225396708e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9246520996094,0.0,0.0,0.0001070512589649,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9247436523437,0.0,0.0,0.0005078050307929,286.021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.23260498046875,293.1499938964844,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831651743501,1.5588978996561312e-08,0.001083149574697,-0.0398693084716796,0.0,0.0,0.0,-0.012540933676064,60.0,12.157943725585938,-0.0,-7.999232565225611e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92852783203125,0.0,0.0,0.0001015689849737,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.927978515625,0.0,0.0,0.0001069570498657,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9276733398437,0.0,0.0,7.899812771938741e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.92828369140625,0.0,0.0,0.0001069570353138,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9283752441406,0.0,0.0,0.0005073580541647,286.0257263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2318420410156,293.1499938964844,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822123149409,1.5477482406822674e-08,0.0010821968317031,-0.0395778156816959,0.0,0.0,0.0,-0.0124856634065508,60.0,12.140254020690918,-0.0,-7.985156003087469e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9321594238281,0.0,0.0,0.00010147553985,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.931640625,0.0,0.0,0.000106858642539,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313049316406,0.0,0.0,7.892544817877933e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9319152832031,0.0,0.0,0.000106858627987,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9320068359375,0.0,0.0,0.0005068912869319,286.02996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2310485839844,293.1499938964844,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812180116772,1.5361038663286308e-08,0.0010812026448547,-0.039273377507925,0.0,0.0,0.0,-0.0124279456213116,60.0,12.122278213500977,-0.0,-7.970468374196572e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.939453125,0.0,0.0,0.000101304576674,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9389038085937,0.0,0.0,0.0001066786135197,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9385986328125,0.0,0.0,7.879248005338013e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.939208984375,0.0,0.0,0.0001066785989678,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9393005371094,0.0,0.0,0.0005060373223386,286.0384521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2295227050781,293.1499938964844,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793941328302,1.514801439839175e-08,0.0010793789988383,-0.0387164093554019,0.0,0.0,0.0,-0.0123223289847373,60.0,12.087322235107422,-0.0,-7.943633306695119e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.939453125,0.0,0.0,0.000101304576674,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9389038085937,0.0,0.0,0.0001066786135197,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9385986328125,0.0,0.0,7.879248005338013e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.939208984375,0.0,0.0,0.0001066785989678,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9393005371094,0.0,0.0,0.0005060373223386,286.0384521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2295227050781,293.1499938964844,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793941328302,1.514801439839175e-08,0.0010793789988383,-0.0387164093554019,0.0,0.0,0.0,-0.0123223289847373,60.0,12.087322235107422,-0.0,-7.943633306695119e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467468261719,0.0,0.0,0.000101160367194,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462280273437,0.0,0.0,0.0001065267497324,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9459228515625,0.0,0.0,7.868031389079988e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9465026855469,0.0,0.0,0.0001065267424564,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94659423828125,0.0,0.0,0.0005053169443272,286.0469665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.22802734375,293.1499938964844,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778576834127,1.4968314587804343e-08,0.0010778426658362,-0.0382465422153472,0.0,0.0,0.0,-0.0122332461178302,60.0,12.054821968078612,-0.0,-7.921031652813326e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467468261719,0.0,0.0,0.000101160367194,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462280273437,0.0,0.0,0.0001065267497324,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9459228515625,0.0,0.0,7.868031389079988e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9465026855469,0.0,0.0,0.0001065267424564,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94659423828125,0.0,0.0,0.0005053169443272,286.0469665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.22802734375,293.1499938964844,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778576834127,1.4968314587804343e-08,0.0010778426658362,-0.0382465422153472,0.0,0.0,0.0,-0.0122332461178302,60.0,12.054821968078612,-0.0,-7.921031652813326e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541015625,0.0,0.0,0.0001010426640277,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9535827636719,0.0,0.0,0.0001064028037944,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9532775878906,0.0,0.0,7.858876779209822e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.953857421875,0.0,0.0,0.0001064027965185,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9539489746094,0.0,0.0,0.0005047289887443,286.05548095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766030754894,1.4821649685359262e-08,0.0010765882907435,-0.0378630310297012,0.0,0.0,0.0,-0.0121605359017848,60.0,12.02505111694336,-0.0,-7.902608700760538e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541015625,0.0,0.0,0.0001010426640277,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9535827636719,0.0,0.0,0.0001064028037944,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9532775878906,0.0,0.0,7.858876779209822e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.953857421875,0.0,0.0,0.0001064027965185,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9539489746094,0.0,0.0,0.0005047289887443,286.05548095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766030754894,1.4821649685359262e-08,0.0010765882907435,-0.0378630310297012,0.0,0.0,0.0,-0.0121605359017848,60.0,12.02505111694336,-0.0,-7.902608700760538e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9614562988281,0.0,0.0,0.0001009544939734,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9609680175781,0.0,0.0,0.0001063099552993,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9606628417969,0.0,0.0,7.852018461562693e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96124267578125,0.0,0.0,0.0001063099407474,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9613342285156,0.0,0.0,0.0005042885313741,286.06402587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2251892089844,293.1499938964844,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756643023341,1.4711775797593418e-08,0.0010756496340036,-0.037575714290142,0.0,0.0,0.0,-0.0121060712262988,60.0,11.9989013671875,-0.0,-7.88882132951585e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9614562988281,0.0,0.0,0.0001009544939734,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9609680175781,0.0,0.0,0.0001063099552993,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9606628417969,0.0,0.0,7.852018461562693e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96124267578125,0.0,0.0,0.0001063099407474,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9613342285156,0.0,0.0,0.0005042885313741,286.06402587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2251892089844,293.1499938964844,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756643023341,1.4711775797593418e-08,0.0010756496340036,-0.037575714290142,0.0,0.0,0.0,-0.0121060712262988,60.0,11.9989013671875,-0.0,-7.88882132951585e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.96514892578125,0.0,0.0,0.0001008906037895,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96466064453125,0.0,0.0,0.0001062426817952,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96435546875,0.0,0.0,7.847049710107967e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649353027344,0.0,0.0,0.0001062426672433,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96502685546875,0.0,0.0,0.000503969436977,286.0682983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2244873046875,293.1499938964844,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749856010079,1.4632173694906214e-08,0.0010749709326773,-0.0373675487935543,0.0,0.0,0.0,-0.0120666185393929,60.0,11.984893798828123,-0.0,-7.878839625163891e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9688415527344,0.0,0.0,0.0001008609106065,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9683532714844,0.0,0.0,0.0001062114097294,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9680480957031,0.0,0.0,7.844740321161225e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9686279296875,0.0,0.0,0.0001062113951775,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9686889648437,0.0,0.0,0.000503821123857,286.07257080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2237854003906,293.1499938964844,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074667670764,1.4595165964692567e-08,0.0010746531188488,-0.0372707732021808,0.0,0.0,0.0,-0.0120482658967375,60.0,11.97202968597412,-0.0,-7.87420120218485e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.97625732421875,0.0,0.0,0.0001008215622277,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0001061699731508,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9754638671875,0.0,0.0,7.841679325792938e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9760437011719,0.0,0.0,0.0001061699585989,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9761047363281,0.0,0.0,0.0005036245565861,286.08111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.222412109375,293.1499938964844,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742465965449,1.4546124305070409e-08,0.0010742320446297,-0.037142526358366,0.0,0.0,0.0,-0.012023945339024,60.0,11.948955535888672,-0.0,-7.868057139148733e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.97625732421875,0.0,0.0,0.0001008215622277,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0001061699731508,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9754638671875,0.0,0.0,7.841679325792938e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9760437011719,0.0,0.0,0.0001061699585989,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9761047363281,0.0,0.0,0.0005036245565861,286.08111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.222412109375,293.1499938964844,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742465965449,1.4546124305070409e-08,0.0010742320446297,-0.037142526358366,0.0,0.0,0.0,-0.012023945339024,60.0,11.948955535888672,-0.0,-7.868057139148733e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98370361328125,0.0,0.0,0.0001008156614261,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9832458496094,0.0,0.0,0.000106163759483,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9829406738281,0.0,0.0,7.841220940463245e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834899902344,0.0,0.0,0.0001061637449311,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98358154296875,0.0,0.0,0.000503595045302,286.0896911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2210998535156,293.1499938964844,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741839651018,1.4538763970506352e-08,0.0010741694131866,-0.0371232777833938,0.0,0.0,0.0,-0.0120202982798218,60.0,11.93057346343994,-0.0,-7.867135565220451e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
