time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068400,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98370361328125,0.0,0.0,0.0001008156614261,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9832458496094,0.0,0.0,0.000106163759483,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9829406738281,0.0,0.0,7.841220940463245e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834899902344,0.0,0.0,0.0001061637449311,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98358154296875,0.0,0.0,0.000503595045302,286.0896911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2210998535156,293.1499938964844,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741839651018,1.4538763970506352e-08,0.0010741694131866,-0.0371232777833938,0.0,0.0,0.0,-0.0120202982798218,60.0,11.93057346343994,-0.0,-7.867135565220451e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9912109375,0.0,0.0,0.0001008255567285,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99072265625,0.0,0.0,0.0001061741786543,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9904479980469,0.0,0.0,7.841990009183064e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9909973144531,0.0,0.0,0.0001061741641024,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9910888671875,0.0,0.0,0.0005036444636061,286.0982971191406,294.1499938964844,293.1499938964844,291.6635437011719,293.21978759765625,293.1499938964844,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742901358753,1.4551083005187593e-08,0.0010742755839601,-0.0371554903686046,0.0,0.0,0.0,-0.0120264096185565,60.0,11.914831161499023,-0.0,-7.868678153499786e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9912109375,0.0,0.0,0.0001008255567285,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99072265625,0.0,0.0,0.0001061741786543,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9904479980469,0.0,0.0,7.841990009183064e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9909973144531,0.0,0.0,0.0001061741641024,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9910888671875,0.0,0.0,0.0005036444636061,286.0982971191406,294.1499938964844,293.1499938964844,291.6635437011719,293.21978759765625,293.1499938964844,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742901358753,1.4551083005187593e-08,0.0010742755839601,-0.0371554903686046,0.0,0.0,0.0,-0.0120264096185565,60.0,11.914831161499023,-0.0,-7.868678153499786e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9987487792969,0.0,0.0,0.0001008561521302,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9982604980469,0.0,0.0,0.0001062063965946,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9979858398437,0.0,0.0,7.844369974918664e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9985046386719,0.0,0.0,0.0001062063893186,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.99859619140625,0.0,0.0,0.0005037973169237,286.10693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746158659458,1.4589200070247445e-08,0.0010746013140305,-0.0372551716864109,0.0,0.0,0.0,-0.0120453042909502,60.0,11.900846481323242,-0.0,-7.873454421769568e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9987487792969,0.0,0.0,0.0001008561521302,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9982604980469,0.0,0.0,0.0001062063965946,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9979858398437,0.0,0.0,7.844369974918664e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9985046386719,0.0,0.0,0.0001062063893186,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.99859619140625,0.0,0.0,0.0005037973169237,286.10693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746158659458,1.4589200070247445e-08,0.0010746013140305,-0.0372551716864109,0.0,0.0,0.0,-0.0120453042909502,60.0,11.900846481323242,-0.0,-7.873454421769568e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.0001008641193038,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.00201416015625,0.0,0.0,0.0001062147857737,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.0,0.0,7.844989886507392e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.00225830078125,0.0,0.0,0.0001062147784978,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023498535156,0.0,0.0,0.0005038371309638,286.1112365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2178649902344,293.1499938964844,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074700965546,1.4599119246838654e-08,0.0010746862972155,-0.037281110882759,0.0,0.0,0.0,-0.0120502226054668,60.0,11.892759323120115,-0.0,-7.87469716101441e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0062255859375,0.0,0.0,0.0001008976978482,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0057678222656,0.0,0.0,0.0001062501469277,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0054931640625,0.0,0.0,7.847601227695122e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0060119628906,0.0,0.0,0.0001062501396518,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.006103515625,0.0,0.0,0.0005040048854425,286.1155700683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2172241210937,293.1499938964844,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750567307695,1.4640956003120209e-08,0.001075042062439,-0.0373905189335346,0.0,0.0,0.0,-0.0120709529146552,60.0,11.88696002960205,-0.0,-7.87994096640432e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0137634277344,0.0,0.0,0.0001009650150081,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0133056640625,0.0,0.0,0.0001063210365828,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130310058594,0.0,0.0,7.852837006794289e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0135498046875,0.0,0.0,0.0001063210220308,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0136413574219,0.0,0.0,0.0005043411510996,286.1241760253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757743148133,1.4724819585865134e-08,0.0010757596464827,-0.037609826773405,0.0,0.0,0.0,-0.0121125299483537,60.0,11.875896453857422,-0.0,-7.890457709436306e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0137634277344,0.0,0.0,0.0001009650150081,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0133056640625,0.0,0.0,0.0001063210365828,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130310058594,0.0,0.0,7.852837006794289e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0135498046875,0.0,0.0,0.0001063210220308,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0136413574219,0.0,0.0,0.0005043411510996,286.1241760253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757743148133,1.4724819585865134e-08,0.0010757596464827,-0.037609826773405,0.0,0.0,0.0,-0.0121125299483537,60.0,11.875896453857422,-0.0,-7.890457709436306e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0213928222656,0.0,0.0,0.0001010577398119,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0209350585937,0.0,0.0,0.0001064186799339,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0206604003906,0.0,0.0,7.860048935981467e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.02117919921875,0.0,0.0,0.000106418665382,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.021240234375,0.0,0.0,0.0005048043094575,286.13287353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2147521972656,293.1499938964844,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767624480649,1.484034228838027e-08,0.0010767475469037,-0.0379119105637073,0.0,0.0,0.0,-0.0121698006987571,60.0,11.868820190429688,-0.0,-7.904955623416755e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0213928222656,0.0,0.0,0.0001010577398119,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0209350585937,0.0,0.0,0.0001064186799339,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0206604003906,0.0,0.0,7.860048935981467e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.02117919921875,0.0,0.0,0.000106418665382,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.021240234375,0.0,0.0,0.0005048043094575,286.13287353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2147521972656,293.1499938964844,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767624480649,1.484034228838027e-08,0.0010767475469037,-0.0379119105637073,0.0,0.0,0.0,-0.0121698006987571,60.0,11.868820190429688,-0.0,-7.904955623416755e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0290222167969,0.0,0.0,0.000101150595583,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.028564453125,0.0,0.0,0.0001065164615283,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282897949219,0.0,0.0,7.867271051509306e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.02880859375,0.0,0.0,0.0001065164469764,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.02886962890625,0.0,0.0,0.0005052681663073,286.1415710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.21356201171875,293.1499938964844,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777513962239,1.495603108025989e-08,0.0010777364950627,-0.0382144227623939,0.0,0.0,0.0,-0.0122271506115794,60.0,11.86208724975586,-0.0,-7.919488353991255e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0290222167969,0.0,0.0,0.000101150595583,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.028564453125,0.0,0.0,0.0001065164615283,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282897949219,0.0,0.0,7.867271051509306e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.02880859375,0.0,0.0,0.0001065164469764,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.02886962890625,0.0,0.0,0.0005052681663073,286.1415710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.21356201171875,293.1499938964844,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777513962239,1.495603108025989e-08,0.0010777364950627,-0.0382144227623939,0.0,0.0,0.0,-0.0122271506115794,60.0,11.86208724975586,-0.0,-7.919488353991255e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03662109375,0.0,0.0,0.0001012532156892,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.03619384765625,0.0,0.0,0.0001066245240508,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0359191894531,0.0,0.0,7.875252777012065e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.03643798828125,0.0,0.0,0.0001066245094989,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0364990234375,0.0,0.0,0.0005057807429693,286.1502685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2123413085937,293.1499938964844,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788443032652,1.5083884363775724e-08,0.0010788291692733,-0.0385487303137779,0.0,0.0,0.0,-0.0122905299067497,60.0,11.855900764465332,-0.0,-7.93556438338783e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03662109375,0.0,0.0,0.0001012532156892,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.03619384765625,0.0,0.0,0.0001066245240508,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0359191894531,0.0,0.0,7.875252777012065e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.03643798828125,0.0,0.0,0.0001066245094989,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0364990234375,0.0,0.0,0.0005057807429693,286.1502685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2123413085937,293.1499938964844,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788443032652,1.5083884363775724e-08,0.0010788291692733,-0.0385487303137779,0.0,0.0,0.0,-0.0122905299067497,60.0,11.855900764465332,-0.0,-7.93556438338783e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0404663085937,0.0,0.0,0.0001013149812933,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0400390625,0.0,0.0,0.0001066895638359,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0397644042969,0.0,0.0,7.880056364228949e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0402526855469,0.0,0.0,0.000106689549284,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.04034423828125,0.0,0.0,0.0005060892435722,286.1546325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2117614746094,293.1499938964844,285.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795022826641,1.5160836142058542e-08,0.001079487032257,-0.0387499332427978,0.0,0.0,0.0,-0.0123286778107285,60.0,11.85395050048828,-0.0,-7.945247659790766e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0443115234375,0.0,0.0,0.0001013766304822,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0438842773437,0.0,0.0,0.0001067544872057,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0436096191406,0.0,0.0,7.884851220296696e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440979003906,0.0,0.0,0.0001067544726538,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.044189453125,0.0,0.0,0.000506397220306,286.1590270996094,294.1499938964844,293.1499938964844,291.6635437011719,293.211181640625,293.1499938964844,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801604948937,1.5237651140864727e-08,0.0010801452444866,-0.0389507785439491,0.0,0.0,0.0,-0.01236676517874,60.0,11.85229206085205,-0.0,-7.954919567509935e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.052001953125,0.0,0.0,0.0001015018206089,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.05157470703125,0.0,0.0,0.0001068863202817,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05133056640625,0.0,0.0,7.894588634371758e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05181884765625,0.0,0.0,0.0001068863057298,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0518798828125,0.0,0.0,0.0005070226034149,286.16778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21002197265625,293.1499938964844,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081493566744,1.5393629482218785e-08,0.0010814780835062,-0.039358589798212,0.0,0.0,0.0,-0.0124440854415297,60.0,11.849237442016602,-0.0,-7.974578153380207e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.052001953125,0.0,0.0,0.0001015018206089,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.05157470703125,0.0,0.0,0.0001068863202817,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05133056640625,0.0,0.0,7.894588634371758e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05181884765625,0.0,0.0,0.0001068863057298,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0518798828125,0.0,0.0,0.0005070226034149,286.16778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21002197265625,293.1499938964844,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081493566744,1.5393629482218785e-08,0.0010814780835062,-0.039358589798212,0.0,0.0,0.0,-0.0124440854415297,60.0,11.849237442016602,-0.0,-7.974578153380207e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.059814453125,0.0,0.0,0.0001016446403809,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05938720703125,0.0,0.0,0.0001070367143256,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0591125488281,0.0,0.0,7.905696838861331e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0596008300781,0.0,0.0,0.0001070367070497,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0596923828125,0.0,0.0,0.0005077359965071,286.1766052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,285.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830152314156,1.5571576028605705e-08,0.0010829996317625,-0.0398238152265548,0.0,0.0,0.0,-0.0125323012471199,60.0,11.848599433898926,-0.0,-7.997034856543905e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.059814453125,0.0,0.0,0.0001016446403809,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05938720703125,0.0,0.0,0.0001070367143256,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0591125488281,0.0,0.0,7.905696838861331e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0596008300781,0.0,0.0,0.0001070367070497,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0596923828125,0.0,0.0,0.0005077359965071,286.1766052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,285.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830152314156,1.5571576028605705e-08,0.0010829996317625,-0.0398238152265548,0.0,0.0,0.0,-0.0125323012471199,60.0,11.848599433898926,-0.0,-7.997034856543905e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0675964355469,0.0,0.0,0.0001017797694657,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0671691894531,0.0,0.0,0.0001071790102287,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0669250488281,0.0,0.0,7.916206959635019e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673828125,0.0,0.0,0.0001071790029527,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0674743652344,0.0,0.0,0.0005084110307507,286.1854248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.20782470703125,293.1499938964844,285.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844544740393,1.573993735348722e-08,0.0010844387579709,-0.0402639545500278,0.0,0.0,0.0,-0.0126157626509666,60.0,11.847453117370604,-0.0,-8.01831063768077e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0675964355469,0.0,0.0,0.0001017797694657,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0671691894531,0.0,0.0,0.0001071790102287,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0669250488281,0.0,0.0,7.916206959635019e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673828125,0.0,0.0,0.0001071790029527,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0674743652344,0.0,0.0,0.0005084110307507,286.1854248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.20782470703125,293.1499938964844,285.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844544740393,1.573993735348722e-08,0.0010844387579709,-0.0402639545500278,0.0,0.0,0.0,-0.0126157626509666,60.0,11.847453117370604,-0.0,-8.01831063768077e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.075439453125,0.0,0.0,0.0001019341943901,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07501220703125,0.0,0.0,0.0001073416206054,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.07476806640625,0.0,0.0,7.928217382868752e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.07525634765625,0.0,0.0,0.0001073416133294,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0753173828125,0.0,0.0,0.0005091823404654,286.1942749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,285.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861001210287,1.5932334562762662e-08,0.0010860841721296,-0.0407669022679328,0.0,0.0,0.0,-0.0127111421898007,60.0,11.84805965423584,-0.0,-8.042658095064328e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.075439453125,0.0,0.0,0.0001019341943901,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07501220703125,0.0,0.0,0.0001073416206054,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.07476806640625,0.0,0.0,7.928217382868752e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.07525634765625,0.0,0.0,0.0001073416133294,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0753173828125,0.0,0.0,0.0005091823404654,286.1942749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,285.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861001210287,1.5932334562762662e-08,0.0010860841721296,-0.0407669022679328,0.0,0.0,0.0,-0.0127111421898007,60.0,11.84805965423584,-0.0,-8.042658095064328e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.079345703125,0.0,0.0,0.0001020060153678,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0789489746094,0.0,0.0,0.0001074172541848,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.07867431640625,0.0,0.0,7.93380313552916e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07916259765625,0.0,0.0,0.0001074172469088,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0792236328125,0.0,0.0,0.0005095411324873,286.1986999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2062072753906,293.1499938964844,285.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868670651689,1.6021822091261132e-08,0.0010868511162698,-0.0410008244216442,0.0,0.0,0.0,-0.0127555150538682,60.0,11.84793758392334,-0.0,-8.053995514956115e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0832824707031,0.0,0.0,0.0001020849595079,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0828857421875,0.0,0.0,0.0001075003892765,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0826416015625,0.0,0.0,7.939944043755531e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0830993652344,0.0,0.0,0.0001075003820005,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0831604003906,0.0,0.0,0.00050993548939,286.203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877068853005,1.6120187851242918e-08,0.0010876908199861,-0.0412579476833343,0.0,0.0,0.0,-0.0128042716532945,60.0,11.848528861999512,-0.0,-8.066466250511439e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0911560058594,0.0,0.0,0.0001022414144244,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0907592773437,0.0,0.0,0.0001076651387847,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09051513671875,0.0,0.0,7.952112355269492e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0909729003906,0.0,0.0,0.0001076651315088,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0910339355469,0.0,0.0,0.0005107169854454,286.2120056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893733706325,1.6315116369014504e-08,0.0010893570724874,-0.0417674556374549,0.0,0.0,0.0,-0.0129009038209915,60.0,11.849432945251465,-0.0,-8.091208769656077e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0911560058594,0.0,0.0,0.0001022414144244,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0907592773437,0.0,0.0,0.0001076651387847,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09051513671875,0.0,0.0,7.952112355269492e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0909729003906,0.0,0.0,0.0001076651315088,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0910339355469,0.0,0.0,0.0005107169854454,286.2120056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893733706325,1.6315116369014504e-08,0.0010893570724874,-0.0417674556374549,0.0,0.0,0.0,-0.0129009038209915,60.0,11.849432945251465,-0.0,-8.091208769656077e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09912109375,0.0,0.0,0.0001024005468934,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0987243652344,0.0,0.0,0.0001078327186405,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0985107421875,0.0,0.0,7.964489486766979e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.09893798828125,0.0,0.0,0.0001078327113646,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0990295410156,0.0,0.0,0.0005115119274705,286.2209777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,293.1499938964844,285.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910688433796,1.651338976671468e-08,0.0010910523124039,-0.0422856695950031,0.0,0.0,0.0,-0.0129991946741938,60.0,11.851223945617676,-0.0,-8.116414562664431e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09912109375,0.0,0.0,0.0001024005468934,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0987243652344,0.0,0.0,0.0001078327186405,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0985107421875,0.0,0.0,7.964489486766979e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.09893798828125,0.0,0.0,0.0001078327113646,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0990295410156,0.0,0.0,0.0005115119274705,286.2209777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,293.1499938964844,285.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910688433796,1.651338976671468e-08,0.0010910523124039,-0.0422856695950031,0.0,0.0,0.0,-0.0129991946741938,60.0,11.851223945617676,-0.0,-8.116414562664431e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1070556640625,0.0,0.0,0.0001025677702273,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1066589355469,0.0,0.0,0.0001080088113667,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1064147949219,0.0,0.0,7.977495261002332e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1068725585937,0.0,0.0,0.0001080088040907,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10693359375,0.0,0.0,0.0005123472074046,286.2298889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928524425253,1.6721745765835294e-08,0.0010928356787189,-0.0428301952779293,0.0,0.0,0.0,-0.0131024941802024,60.0,11.853227615356444,-0.0,-8.142944096789506e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1070556640625,0.0,0.0,0.0001025677702273,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1066589355469,0.0,0.0,0.0001080088113667,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1064147949219,0.0,0.0,7.977495261002332e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1068725585937,0.0,0.0,0.0001080088040907,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10693359375,0.0,0.0,0.0005123472074046,286.2298889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928524425253,1.6721745765835294e-08,0.0010928356787189,-0.0428301952779293,0.0,0.0,0.0,-0.0131024941802024,60.0,11.853227615356444,-0.0,-8.142944096789506e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.11505126953125,0.0,0.0,0.0001027188627631,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.0,0.0,0.0001081679147318,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1144104003906,0.0,0.0,7.989246660145e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1148681640625,0.0,0.0,0.0001081679074559,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11492919921875,0.0,0.0,0.000513101927936,286.2388610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,285.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944604873657,1.6909995181890736e-08,0.0010944434907287,-0.0433221533894538,0.0,0.0,0.0,-0.0131958089768886,60.0,11.854580879211426,-0.0,-8.166950493659898e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.11505126953125,0.0,0.0,0.0001027188627631,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.0,0.0,0.0001081679147318,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1144104003906,0.0,0.0,7.989246660145e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1148681640625,0.0,0.0,0.0001081679074559,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11492919921875,0.0,0.0,0.000513101927936,286.2388610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,285.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944604873657,1.6909995181890736e-08,0.0010944434907287,-0.0433221533894538,0.0,0.0,0.0,-0.0131958089768886,60.0,11.854580879211426,-0.0,-8.166950493659898e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1190490722656,0.0,0.0,0.0001027975959004,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.11865234375,0.0,0.0,0.0001082508315448,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.118408203125,0.0,0.0,7.995370833668858e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1188659667969,0.0,0.0,0.0001082508242689,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1189270019531,0.0,0.0,0.0005134952371008,286.24334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2011413574219,293.1499938964844,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952987940981,1.7008099817417133e-08,0.0010952817974612,-0.0435785129666328,0.0,0.0,0.0,-0.0132444398477673,60.0,11.855335235595703,-0.0,-8.17947523046314e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.123046875,0.0,0.0,0.0001028707702062,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1226501464844,0.0,0.0,0.0001083278839359,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1224365234375,0.0,0.0,8.001062087714672e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12286376953125,0.0,0.0,0.00010832787666,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1229248046875,0.0,0.0,0.0005138607812114,286.2478332519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,285.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960781946778,1.709926955584251e-08,0.0010960610816255,-0.0438167490065097,0.0,0.0,0.0,-0.0132896350696682,60.0,11.85578727722168,-0.0,-8.191123868073191e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1310729980469,0.0,0.0,0.0001030125713441,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.13067626953125,0.0,0.0,0.0001084772084141,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304626464844,0.0,0.0,8.012090984266251e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1308898925781,0.0,0.0,0.0001084772011381,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1309509277344,0.0,0.0,0.000514569110237,286.2568054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1996765136719,293.1499938964844,285.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097590662539,1.727594600708926e-08,0.0010975734330713,-0.0442784018814563,0.0,0.0,0.0,-0.0133772296831011,60.0,11.856388092041016,-0.0,-8.213719837613098e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1310729980469,0.0,0.0,0.0001030125713441,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.13067626953125,0.0,0.0,0.0001084772084141,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304626464844,0.0,0.0,8.012090984266251e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1308898925781,0.0,0.0,0.0001084772011381,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1309509277344,0.0,0.0,0.000514569110237,286.2568054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1996765136719,293.1499938964844,285.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097590662539,1.727594600708926e-08,0.0010975734330713,-0.0442784018814563,0.0,0.0,0.0,-0.0133772296831011,60.0,11.856388092041016,-0.0,-8.213719837613098e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
