time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070740,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1391296386719,0.0,0.0,0.0001031331412377,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1387634277344,0.0,0.0,0.0001086041738744,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1385498046875,0.0,0.0,8.021468966035172e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.13897705078125,0.0,0.0,0.0001086041665985,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390380859375,0.0,0.0,0.0005151713849045,286.2658386230469,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,285.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988742578774,1.7426172504997346e-08,0.0010988569119945,-0.0446709170937538,0.0,0.0,0.0,-0.0134516982361674,60.0,11.855290412902832,-0.0,-8.232957782183804e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1391296386719,0.0,0.0,0.0001031331412377,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1387634277344,0.0,0.0,0.0001086041738744,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1385498046875,0.0,0.0,8.021468966035172e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.13897705078125,0.0,0.0,0.0001086041665985,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390380859375,0.0,0.0,0.0005151713849045,286.2658386230469,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,285.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988742578774,1.7426172504997346e-08,0.0010988569119945,-0.0446709170937538,0.0,0.0,0.0,-0.0134516982361674,60.0,11.855290412902832,-0.0,-8.232957782183804e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1472473144531,0.0,0.0,0.0001032416039379,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0001087183918571,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1466369628906,0.0,0.0,8.029904711293057e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1470642089844,0.0,0.0,0.0001087183845811,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1471252441406,0.0,0.0,0.0005157131818123,286.2748718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,285.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000337544828,1.7561312404268392e-08,0.0011000161757692,-0.0450239926576614,0.0,0.0,0.0,-0.0135187115520238,60.0,11.852919578552246,-0.0,-8.250282235167108e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1472473144531,0.0,0.0,0.0001032416039379,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0001087183918571,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1466369628906,0.0,0.0,8.029904711293057e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1470642089844,0.0,0.0,0.0001087183845811,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1471252441406,0.0,0.0,0.0005157131818123,286.2748718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,285.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000337544828,1.7561312404268392e-08,0.0011000161757692,-0.0450239926576614,0.0,0.0,0.0,-0.0135187115520238,60.0,11.852919578552246,-0.0,-8.250282235167108e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553649902344,0.0,0.0,0.0001033314911182,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1549987792969,0.0,0.0,0.0001088130447897,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15478515625,0.0,0.0,8.036895451368764e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552124023437,0.0,0.0,0.0001088130375137,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552734375,0.0,0.0,0.0005161621375009,286.2839050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009929003193,1.767330282120838e-08,0.0011009753216058,-0.0453165769577026,0.0,0.0,0.0,-0.0135742370039224,60.0,11.848678588867188,-0.0,-8.264652961997855e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553649902344,0.0,0.0,0.0001033314911182,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1549987792969,0.0,0.0,0.0001088130447897,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15478515625,0.0,0.0,8.036895451368764e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552124023437,0.0,0.0,0.0001088130375137,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552734375,0.0,0.0,0.0005161621375009,286.2839050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009929003193,1.767330282120838e-08,0.0011009753216058,-0.0453165769577026,0.0,0.0,0.0,-0.0135742370039224,60.0,11.848678588867188,-0.0,-8.264652961997855e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.159423828125,0.0,0.0,0.0001033914086292,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1590576171875,0.0,0.0,0.0001088761418941,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1588439941406,0.0,0.0,8.041555702220649e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1592712402344,0.0,0.0,0.0001088761273422,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1593322753906,0.0,0.0,0.0005164614412933,286.2884521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,285.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101634115912,1.7747961322811534e-08,0.0011016164207831,-0.0455116145312786,0.0,0.0,0.0,-0.0136112617328763,60.0,11.847748756408691,-0.0,-8.27423960458873e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1634826660156,0.0,0.0,0.0001034325396176,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16314697265625,0.0,0.0,0.0001089194556698,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1629333496094,0.0,0.0,8.044754940783605e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.163330078125,0.0,0.0,0.0001089194483938,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16339111328125,0.0,0.0,0.0005166669143363,286.29296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,285.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020639212802,1.7799200335844034e-08,0.0011020461097359,-0.0456454828381538,0.0,0.0,0.0,-0.013636621646583,60.0,11.845773696899414,-0.0,-8.280824204121019e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.171630859375,0.0,0.0,0.0001034970700857,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1712951660156,0.0,0.0,0.0001089874131139,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.17108154296875,0.0,0.0,8.04977462394163e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1714782714844,0.0,0.0,0.0001089874058379,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1715393066406,0.0,0.0,0.0005169892683625,286.3020324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,285.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027532164007,1.7879605351822647e-08,0.0011027354048565,-0.0458555296063423,0.0,0.0,0.0,-0.0136764897033572,60.0,11.839966773986816,-0.0,-8.291159758755384e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.171630859375,0.0,0.0,0.0001034970700857,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1712951660156,0.0,0.0,0.0001089874131139,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.17108154296875,0.0,0.0,8.04977462394163e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1714782714844,0.0,0.0,0.0001089874058379,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1715393066406,0.0,0.0,0.0005169892683625,286.3020324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,285.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027532164007,1.7879605351822647e-08,0.0011027354048565,-0.0458555296063423,0.0,0.0,0.0,-0.0136764897033572,60.0,11.839966773986816,-0.0,-8.291159758755384e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1798095703125,0.0,0.0,0.0001035295208566,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1794738769531,0.0,0.0,0.0001090215810108,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.17926025390625,0.0,0.0,8.052297926042229e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1796569824219,0.0,0.0,0.0001090215737349,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1797180175781,0.0,0.0,0.0005171513766981,286.31109619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,285.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030975729227,1.7920028128060046e-08,0.0011030797613784,-0.0459611304104328,0.0,0.0,0.0,-0.0136965224519371,60.0,11.830791473388672,-0.0,-8.296358089410205e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1798095703125,0.0,0.0,0.0001035295208566,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1794738769531,0.0,0.0,0.0001090215810108,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.17926025390625,0.0,0.0,8.052297926042229e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1796569824219,0.0,0.0,0.0001090215737349,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1797180175781,0.0,0.0,0.0005171513766981,286.31109619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,285.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030975729227,1.7920028128060046e-08,0.0011030797613784,-0.0459611304104328,0.0,0.0,0.0,-0.0136965224519371,60.0,11.830791473388672,-0.0,-8.296358089410205e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1880187988281,0.0,0.0,0.0001035326131386,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.18768310546875,0.0,0.0,0.0001090248406399,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1874694824219,0.0,0.0,8.052538760239258e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1878662109375,0.0,0.0,0.0001090248333639,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1879272460937,0.0,0.0,0.0005171668017283,286.3201904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,285.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103134942241,1.7923877493331023e-08,0.0011031170142814,-0.045971181243658,0.0,0.0,0.0,-0.0136984530836343,60.0,11.818603515625,-0.0,-8.296852627154294e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1880187988281,0.0,0.0,0.0001035326131386,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.18768310546875,0.0,0.0,0.0001090248406399,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1874694824219,0.0,0.0,8.052538760239258e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1878662109375,0.0,0.0,0.0001090248333639,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1879272460937,0.0,0.0,0.0005171668017283,286.3201904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,285.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103134942241,1.7923877493331023e-08,0.0011031170142814,-0.045971181243658,0.0,0.0,0.0,-0.0136984530836343,60.0,11.818603515625,-0.0,-8.296852627154294e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1962280273437,0.0,0.0,0.0001035264576785,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1958923339844,0.0,0.0,0.0001090183504857,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1956787109375,0.0,0.0,8.052059274632484e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1960754394531,0.0,0.0,0.0001090183432097,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1961364746094,0.0,0.0,0.0005171360680833,286.3292541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,285.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030732421204,1.7916196526357453e-08,0.0011030553141608,-0.0459511131048202,0.0,0.0,0.0,-0.0136946653947234,60.0,11.804777145385742,-0.0,-8.295864262208853e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1962280273437,0.0,0.0,0.0001035264576785,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1958923339844,0.0,0.0,0.0001090183504857,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1956787109375,0.0,0.0,8.052059274632484e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1960754394531,0.0,0.0,0.0001090183432097,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1961364746094,0.0,0.0,0.0005171360680833,286.3292541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,285.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030732421204,1.7916196526357453e-08,0.0011030553141608,-0.0459511131048202,0.0,0.0,0.0,-0.0136946653947234,60.0,11.804777145385742,-0.0,-8.295864262208853e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003173828125,0.0,0.0,0.0001035342138493,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1999816894531,0.0,0.0,0.0001090265213861,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1997985839844,0.0,0.0,8.052663179114461e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2001647949219,0.0,0.0,0.0001090265141101,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2002258300781,0.0,0.0,0.0005171748343855,286.33380126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1922302246094,293.1499938964844,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031574103981,1.7925861683920633e-08,0.0011031394824385,-0.0459763593971729,0.0,0.0,0.0,-0.0136994644999504,60.0,11.798828125,-0.0,-8.297107001453696e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2044372558594,0.0,0.0,0.0001035247987601,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041015625,0.0,0.0,0.0001090166042558,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2038879394531,0.0,0.0,8.051930490182713e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.20428466796875,0.0,0.0,0.0001090165969799,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.204345703125,0.0,0.0,0.0005171278025954,286.3383483886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030490277335,1.7914116412498515e-08,0.0011030310997739,-0.0459456853568553,0.0,0.0,0.0,-0.0136936018243432,60.0,11.79228687286377,-0.0,-8.295597808682943e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.212646484375,0.0,0.0,0.0001034729721141,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123413085937,0.0,0.0,0.0001089620272978,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2121276855469,0.0,0.0,8.047899609664455e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2124938964844,0.0,0.0,0.0001089620200218,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2125549316406,0.0,0.0,0.0005168688949197,286.3474426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,285.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024964042007,1.784952985417476e-08,0.0011024785926565,-0.0457769632339477,0.0,0.0,0.0,-0.0136615820229053,60.0,11.775612831115724,-0.0,-8.287292985187379e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.212646484375,0.0,0.0,0.0001034729721141,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123413085937,0.0,0.0,0.0001089620272978,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2121276855469,0.0,0.0,8.047899609664455e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2124938964844,0.0,0.0,0.0001089620200218,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2125549316406,0.0,0.0,0.0005168688949197,286.3474426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,285.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024964042007,1.784952985417476e-08,0.0011024785926565,-0.0457769632339477,0.0,0.0,0.0,-0.0136615820229053,60.0,11.775612831115724,-0.0,-8.287292985187379e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2169494628906,0.0,0.0,0.0001034280212479,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.21661376953125,0.0,0.0,0.0001089146971935,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2164001464844,0.0,0.0,8.04440351203084e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.216796875,0.0,0.0,0.0001089146899175,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2168273925781,0.0,0.0,0.0005166443879716,286.3521423339844,294.1499938964844,293.1499938964844,291.6635437011719,293.19061279296875,293.1499938964844,285.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020154925063,1.7793517770314793e-08,0.001101997680962,-0.0456306412816047,0.0,0.0,0.0,-0.0136338053271174,60.0,11.764951705932615,-0.0,-8.280093766188656e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.22088623046875,0.0,0.0,0.000103386293631,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2205505371094,0.0,0.0,0.0001088707504095,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2203674316406,0.0,0.0,8.041157707339153e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2207336425781,0.0,0.0,0.0001088707431335,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2207946777344,0.0,0.0,0.0005164358881302,286.35650634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,285.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015718337148,1.7741518476555033e-08,0.0011015540221706,-0.0454947911202907,0.0,0.0,0.0,-0.0136080309748649,60.0,11.755109786987305,-0.0,-8.27341324338704e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2291259765625,0.0,0.0,0.0001032470390782,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2287902832031,0.0,0.0,0.0001087241107597,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2286071777344,0.0,0.0,8.03032744443044e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2289733886719,0.0,0.0,0.0001087241034838,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2290344238281,0.0,0.0,0.0005157403065823,286.3655700683594,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000914964824,1.7568002164125573e-08,0.0011000739177688,-0.0450414679944515,0.0,0.0,0.0,-0.0135220298543572,60.0,11.729567527770996,-0.0,-8.251139860249168e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2291259765625,0.0,0.0,0.0001032470390782,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2287902832031,0.0,0.0,0.0001087241107597,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2286071777344,0.0,0.0,8.03032744443044e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2289733886719,0.0,0.0,0.0001087241034838,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2290344238281,0.0,0.0,0.0005157403065823,286.3655700683594,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000914964824,1.7568002164125573e-08,0.0011000739177688,-0.0450414679944515,0.0,0.0,0.0,-0.0135220298543572,60.0,11.729567527770996,-0.0,-8.251139860249168e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2373352050781,0.0,0.0,0.000103058417153,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370300292969,0.0,0.0,0.0001085254843928,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23681640625,0.0,0.0,8.015656203497201e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2371826171875,0.0,0.0,0.0001085254771169,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2372436523437,0.0,0.0,0.000514798099175,286.3746032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,285.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980864753946,1.7332968837990848e-08,0.0010980691295117,-0.0444273836910724,0.0,0.0,0.0,-0.0134055390954017,60.0,11.69850254058838,-0.0,-8.221018532594827e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2373352050781,0.0,0.0,0.000103058417153,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370300292969,0.0,0.0,0.0001085254843928,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23681640625,0.0,0.0,8.015656203497201e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2371826171875,0.0,0.0,0.0001085254771169,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2372436523437,0.0,0.0,0.000514798099175,286.3746032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,285.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980864753946,1.7332968837990848e-08,0.0010980691295117,-0.0444273836910724,0.0,0.0,0.0,-0.0134055390954017,60.0,11.69850254058838,-0.0,-8.221018532594827e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.241455078125,0.0,0.0,0.0001029821141855,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411193847656,0.0,0.0,0.0001084451287169,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2409362792969,0.0,0.0,8.009721932467073e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2413024902344,0.0,0.0,0.000108445121441,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2413635253906,0.0,0.0,0.0005144169554114,286.3791198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,285.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972785530611,1.7237896443589307e-08,0.0010972613235935,-0.0441789664328098,0.0,0.0,0.0,-0.0133584337309002,60.0,11.683964729309082,-0.0,-8.208849067159464e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455444335937,0.0,0.0,0.0001028808619594,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2452392578125,0.0,0.0,0.00010833851411,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2450561523437,0.0,0.0,8.001846435945481e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.24542236328125,0.0,0.0,0.0001083385068341,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2454528808594,0.0,0.0,0.0005139111890457,286.3836364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,285.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961928637698,1.7111730699070904e-08,0.0010961757507175,-0.0438493005931377,0.0,0.0,0.0,-0.013295853510499,60.0,11.66910457611084,-0.0,-8.192715483801295e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2537536621094,0.0,0.0,0.0001026156969601,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2534484863281,0.0,0.0,0.0001080592774087,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2532653808594,0.0,0.0,7.981222734088078e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2536315917969,0.0,0.0,0.0001080592701327,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.253662109375,0.0,0.0,0.000512586615514,286.3926696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,285.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933640878647,1.678131766880142e-08,0.0010933473240584,-0.042985875159502,0.0,0.0,0.0,-0.013132038526237,60.0,11.63237762451172,-0.0,-8.15053695646384e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2537536621094,0.0,0.0,0.0001026156969601,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2534484863281,0.0,0.0,0.0001080592774087,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2532653808594,0.0,0.0,7.981222734088078e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2536315917969,0.0,0.0,0.0001080592701327,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.253662109375,0.0,0.0,0.000512586615514,286.3926696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,285.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933640878647,1.678131766880142e-08,0.0010933473240584,-0.042985875159502,0.0,0.0,0.0,-0.013132038526237,60.0,11.63237762451172,-0.0,-8.15053695646384e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2619323730469,0.0,0.0,0.0001023135773721,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2616577148437,0.0,0.0,0.0001077411288861,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2614440917969,0.0,0.0,7.957724301377311e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2618103027344,0.0,0.0,0.0001077411216101,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2618713378906,0.0,0.0,0.0005110774654895,286.401611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,285.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901478817686,1.640486857468204e-08,0.0010901314672082,-0.0420020297169685,0.0,0.0,0.0,-0.0129454312846064,60.0,11.590368270874023,-0.0,-8.102612980565027e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2619323730469,0.0,0.0,0.0001023135773721,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2616577148437,0.0,0.0,0.0001077411288861,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2614440917969,0.0,0.0,7.957724301377311e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2618103027344,0.0,0.0,0.0001077411216101,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2618713378906,0.0,0.0,0.0005110774654895,286.401611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,285.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901478817686,1.640486857468204e-08,0.0010901314672082,-0.0420020297169685,0.0,0.0,0.0,-0.0129454312846064,60.0,11.590368270874023,-0.0,-8.102612980565027e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2701110839844,0.0,0.0,0.0001019949413603,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2698059082031,0.0,0.0,0.0001074055908247,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2696228027344,0.0,0.0,7.932941662147641e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2699890136719,0.0,0.0,0.0001074055835488,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27001953125,0.0,0.0,0.0005094858352094,286.4105529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,285.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867555392906,1.6007842162935052e-08,0.0010867394739761,-0.0409642718732357,0.0,0.0,0.0,-0.0127486241981387,60.0,11.545891761779783,-0.0,-8.052222710830392e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2701110839844,0.0,0.0,0.0001019949413603,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2698059082031,0.0,0.0,0.0001074055908247,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2696228027344,0.0,0.0,7.932941662147641e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2699890136719,0.0,0.0,0.0001074055835488,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27001953125,0.0,0.0,0.0005094858352094,286.4105529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,285.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867555392906,1.6007842162935052e-08,0.0010867394739761,-0.0409642718732357,0.0,0.0,0.0,-0.0127486241981387,60.0,11.545891761779783,-0.0,-8.052222710830392e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2782592773437,0.0,0.0,0.000101653386082,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2779541015625,0.0,0.0,0.000107045918412,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2777709960937,0.0,0.0,7.906376413302496e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27813720703125,0.0,0.0,0.000107045911136,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2781677246094,0.0,0.0,0.0005077797104604,286.41943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,285.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831156978383,1.5582260814994697e-08,0.0010831000981852,-0.0398517362773418,0.0,0.0,0.0,-0.0125376433134078,60.0,11.499167442321776,-0.0,-7.998382756113642e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2782592773437,0.0,0.0,0.000101653386082,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2779541015625,0.0,0.0,0.000107045918412,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2777709960937,0.0,0.0,7.906376413302496e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27813720703125,0.0,0.0,0.000107045911136,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2781677246094,0.0,0.0,0.0005077797104604,286.41943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,285.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831156978383,1.5582260814994697e-08,0.0010831000981852,-0.0398517362773418,0.0,0.0,0.0,-0.0125376433134078,60.0,11.499167442321776,-0.0,-7.998382756113642e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2823486328125,0.0,0.0,0.0001014861773001,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.28204345703125,0.0,0.0,0.0001068698402377,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2818603515625,0.0,0.0,7.893371366662905e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0001068698329618,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2822570800781,0.0,0.0,0.000506944488734,286.42388916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1849365234375,293.1499938964844,285.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813336120918,1.537391725037196e-08,0.0010813182452693,-0.0393070429563522,0.0,0.0,0.0,-0.0124343568459153,60.0,11.476518630981444,-0.0,-7.972091253805047e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2864074707031,0.0,0.0,0.0001013024811982,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861328125,0.0,0.0,0.0001066764016286,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.28594970703125,0.0,0.0,7.879083568695933e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862854003906,0.0,0.0,0.0001066763943526,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2863464355469,0.0,0.0,0.0005060268449597,286.4283752441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,285.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793693363666,1.51450230134742e-08,0.0010793542023748,-0.0387085862457752,0.0,0.0,0.0,-0.0123208500444889,60.0,11.45249366760254,-0.0,-7.943256719045166e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945556640625,0.0,0.0,0.0001009193365462,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2942810058594,0.0,0.0,0.000106272927951,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940979003906,0.0,0.0,7.849283429095522e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29443359375,0.0,0.0,0.0001062729206751,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944641113281,0.0,0.0,0.0005041129770688,286.437255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,285.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752892121672,1.4667623560171704e-08,0.0010752745438367,-0.0374602526426315,0.0,0.0,0.0,-0.0120841953903436,60.0,11.40188217163086,-0.0,-7.883284069976072e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
