time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073080,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945556640625,0.0,0.0,0.0001009193365462,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2942810058594,0.0,0.0,0.000106272927951,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940979003906,0.0,0.0,7.849283429095522e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29443359375,0.0,0.0,0.0001062729206751,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944641113281,0.0,0.0,0.0005041129770688,286.437255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,285.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752892121672,1.4667623560171704e-08,0.0010752745438367,-0.0374602526426315,0.0,0.0,0.0,-0.0120841953903436,60.0,11.40188217163086,-0.0,-7.883284069976072e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994384765625,0.0,0.0,0.0001006841121125,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991638183594,0.0,0.0,0.00010602522525,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2989807128906,0.0,0.0,7.830988033674657e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.29931640625,0.0,0.0,0.000106025217974,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2993469238281,0.0,0.0,0.000502937939018,286.44256591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1835632324219,293.1499938964844,285.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727806948125,1.4374530010741182e-08,0.0010727662593126,-0.0366937704384326,0.0,0.0,0.0,-0.0119388867169618,60.0,11.37069320678711,-0.0,-7.846576721703968e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026733398437,0.0,0.0,0.0001005258600343,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023986816406,0.0,0.0,0.0001058585767168,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022155761719,0.0,0.0,7.818679296178743e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30255126953125,0.0,0.0,0.0001058585694408,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025817871094,0.0,0.0,0.0005021474789828,286.4460754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,285.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710966307669,1.4177353513389336e-08,0.0010710824280977,-0.0361780859529972,0.0,0.0,0.0,-0.0118411481380462,60.0,11.349533081054688,-0.0,-7.821930125828659e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3107604980469,0.0,0.0,0.0001001253622234,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0001054368331097,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103332519531,0.0,0.0,7.787529466440901e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106384277344,0.0,0.0,0.0001054368258337,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106994628906,0.0,0.0,0.0005001468816772,286.4549255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,285.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668288450688,1.3678333132816078e-08,0.0010668152244761,-0.0348728559911251,0.0,0.0,0.0,-0.0115937618538737,60.0,11.296009063720703,-0.0,-7.759727793654747e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3107604980469,0.0,0.0,0.0001001253622234,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0001054368331097,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103332519531,0.0,0.0,7.787529466440901e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106384277344,0.0,0.0,0.0001054368258337,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106994628906,0.0,0.0,0.0005001468816772,286.4549255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,285.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668288450688,1.3678333132816078e-08,0.0010668152244761,-0.0348728559911251,0.0,0.0,0.0,-0.0115937618538737,60.0,11.296009063720703,-0.0,-7.759727793654747e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,9.972233965527266e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185729980469,0.0,0.0,0.000105012426502,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.31842041015625,0.0,0.0,7.756183185847476e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187255859375,0.0,0.0,0.000105012426502,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187866210937,0.0,0.0,0.0004981337115168,286.4637145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625346330925,1.3176174817886022e-08,0.0010625214781612,-0.0335592404007911,0.0,0.0,0.0,-0.0113448211923241,60.0,11.24168586730957,-0.0,-7.69738406347642e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,9.972233965527266e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185729980469,0.0,0.0,0.000105012426502,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.31842041015625,0.0,0.0,7.756183185847476e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187255859375,0.0,0.0,0.000105012426502,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187866210937,0.0,0.0,0.0004981337115168,286.4637145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625346330925,1.3176174817886022e-08,0.0010625214781612,-0.0335592404007911,0.0,0.0,0.0,-0.0113448211923241,60.0,11.24168586730957,-0.0,-7.69738406347642e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3228759765625,0.0,0.0,9.95220398181118e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226013183594,0.0,0.0,0.0001048015110427,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32244873046875,0.0,0.0,7.740604632999748e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32275390625,0.0,0.0,0.0001048015037667,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32281494140625,0.0,0.0,0.0004971331800334,286.46807861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,285.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603977134451,1.2926606451912905e-08,0.0010603847913444,-0.0329063273966312,0.0,0.0,0.0,-0.0112210866063833,60.0,11.214402198791504,-0.0,-7.666493928581988e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,9.932286775438116e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266296386719,0.0,0.0,0.0001045917742885,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,7.72511339164339e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267822265625,0.0,0.0,0.0001045917670126,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32684326171875,0.0,0.0,0.000496138294693,286.47247314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,285.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582753457129,1.2678444072378172e-08,0.0010582627728581,-0.032257042825222,0.0,0.0,0.0,-0.0110980616882443,60.0,11.187152862548828,-0.0,-7.63583898333309e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349609375,0.0,0.0,9.89276377367787e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,0.0001041755676851,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,7.694373198319227e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348083496094,0.0,0.0,0.0001041755676851,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348693847656,0.0,0.0,0.0004941640072502,286.4811706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,285.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540666989982,1.2185998876645954e-08,0.0010540545918047,-0.0309685077518224,0.0,0.0,0.0,-0.010853948071599,60.0,11.132834434509276,-0.0,-7.575189187036814e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349609375,0.0,0.0,9.89276377367787e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,0.0001041755676851,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,7.694373198319227e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348083496094,0.0,0.0,0.0001041755676851,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348693847656,0.0,0.0,0.0004941640072502,286.4811706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,285.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540666989982,1.2185998876645954e-08,0.0010540545918047,-0.0309685077518224,0.0,0.0,0.0,-0.010853948071599,60.0,11.132834434509276,-0.0,-7.575189187036814e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34295654296875,0.0,0.0,9.854536619968712e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426818847656,0.0,0.0,0.0001037730253301,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.342529296875,0.0,0.0,7.664640725124627e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34283447265625,0.0,0.0,0.0001037730180541,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,0.0004922545049339,286.4898681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.18035888671875,293.1499938964844,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709705205475984e-08,0.0010499822674319,-0.0297220945358276,0.0,0.0,0.0,-0.0106178317219018,60.0,11.079339027404783,-0.0,-7.516758415704319e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34295654296875,0.0,0.0,9.854536619968712e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426818847656,0.0,0.0,0.0001037730253301,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.342529296875,0.0,0.0,7.664640725124627e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34283447265625,0.0,0.0,0.0001037730180541,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,0.0004922545049339,286.4898681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.18035888671875,293.1499938964844,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709705205475984e-08,0.0010499822674319,-0.0297220945358276,0.0,0.0,0.0,-0.0106178317219018,60.0,11.079339027404783,-0.0,-7.516758415704319e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509521484375,0.0,0.0,9.817352838581428e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3506774902344,0.0,0.0,0.0001033814551192,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505249023437,0.0,0.0,7.635720248799771e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,0.0001033814478432,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,0.0004903970984742,286.49853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,285.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460305493324,1.1246407360943069e-08,0.0010460193734616,-0.028509559109807,0.0,0.0,0.0,-0.0103881489485502,60.0,11.026698112487791,-0.0,-7.46013952834801e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509521484375,0.0,0.0,9.817352838581428e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3506774902344,0.0,0.0,0.0001033814551192,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505249023437,0.0,0.0,7.635720248799771e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,0.0001033814478432,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,0.0004903970984742,286.49853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,285.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460305493324,1.1246407360943069e-08,0.0010460193734616,-0.028509559109807,0.0,0.0,0.0,-0.0103881489485502,60.0,11.026698112487791,-0.0,-7.46013952834801e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589172363281,0.0,0.0,9.781727567315102e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586730957031,0.0,0.0,0.0001030063067446,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,7.608011947013438e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3587951660156,0.0,0.0,0.0001030062994686,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588562011719,0.0,0.0,0.000488617515657,286.5071716308594,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422348277643,1.0802534866627413e-08,0.0010422240011394,-0.0273477472364902,0.0,0.0,0.0,-0.0101681025698781,60.0,10.97528839111328,-0.0,-7.406094226780624e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589172363281,0.0,0.0,9.781727567315102e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586730957031,0.0,0.0,0.0001030063067446,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,7.608011947013438e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3587951660156,0.0,0.0,0.0001030062994686,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588562011719,0.0,0.0,0.000488617515657,286.5071716308594,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422348277643,1.0802534866627413e-08,0.0010422240011394,-0.0273477472364902,0.0,0.0,0.0,-0.0101681025698781,60.0,10.97528839111328,-0.0,-7.406094226780624e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628845214844,0.0,0.0,9.764810238266364e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626403808594,0.0,0.0,0.0001028281549224,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36248779296875,0.0,0.0,7.594853377668187e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36279296875,0.0,0.0,0.0001028281549224,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628234863281,0.0,0.0,0.0004877724568359,286.5114440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,285.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404306231066,1.0591751475885758e-08,0.0010404200293123,-0.026795994490385,0.0,0.0,0.0,-0.0100636007264256,60.0,10.95034122467041,-0.0,-7.380498345810339e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668518066406,0.0,0.0,9.749740274855868e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,0.0001026694662868,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,7.583132537547499e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,0.0001026694662868,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667907714844,0.0,0.0,0.000487019715365,286.5157165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,285.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388257214799,1.0403994998853252e-08,0.0010388152441009,-0.0263044964522123,0.0,0.0,0.0,-0.0099705252796411,60.0,10.927356719970703,-0.0,-7.357736109270263e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,9.717873035697266e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,0.0001023338845698,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,7.558346987934783e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,0.0001023338772938,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,0.0004854278522543,286.5242614746094,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,285.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354312835261,1.0006941941753666e-08,0.0010354212718084,-0.0252650529146194,0.0,0.0,0.0,-0.009773694910109,60.0,10.880098342895508,-0.0,-7.309715499559388e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,9.717873035697266e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,0.0001023338845698,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,7.558346987934783e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,0.0001023338772938,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,0.0004854278522543,286.5242614746094,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,285.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354312835261,1.0006941941753666e-08,0.0010354212718084,-0.0252650529146194,0.0,0.0,0.0,-0.009773694910109,60.0,10.880098342895508,-0.0,-7.309715499559388e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3801574707031,0.0,0.0,9.696576307760552e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799133300781,0.0,0.0,0.0001021096250042,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797607421875,0.0,0.0,7.541783270426095e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800354003906,0.0,0.0,0.0001021096177282,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800964355469,0.0,0.0,0.0004843640490435,286.53009033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,285.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033162465319,9.741603079760353e-09,0.001033152686432,-0.0245703812688589,0.0,0.0,0.0,-0.0096421567723155,60.0,10.84811305999756,-0.0,-7.277712654740753e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,9.688080899650232e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824462890625,0.0,0.0,0.0001020201671053,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822937011719,0.0,0.0,7.535175245720893e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.382568359375,0.0,0.0,0.0001020201598294,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38262939453125,0.0,0.0,0.0004839396860916,286.5328063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,285.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322571033611,9.635755304771011e-09,0.0010322474408894,-0.0242932550609111,0.0,0.0,0.0,-0.0095896832644939,60.0,10.834368705749512,-0.0,-7.264965518061217e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905944824219,0.0,0.0,9.660495561547576e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3903503417969,0.0,0.0,0.0001017296744976,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,7.513719901908189e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0001017296672216,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,0.0004825617361348,286.54132080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,293.1499938964844,285.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293177329003,9.292059566234911e-09,0.0010293085360899,-0.0233933664858341,0.0,0.0,0.0,-0.009419297799468,60.0,10.790552139282228,-0.0,-7.223652431775919e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905944824219,0.0,0.0,9.660495561547576e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3903503417969,0.0,0.0,0.0001017296744976,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,7.513719901908189e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0001017296672216,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,0.0004825617361348,286.54132080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,293.1499938964844,285.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293177329003,9.292059566234911e-09,0.0010293085360899,-0.0233933664858341,0.0,0.0,0.0,-0.009419297799468,60.0,10.790552139282228,-0.0,-7.223652431775919e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,9.635233436711133e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982238769531,0.0,0.0,0.0001014636509353,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,7.494071905966848e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983764648437,0.0,0.0,0.0001014636436593,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,0.00048129982315,286.5498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,285.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026625977829,8.97730867421842e-09,0.0010266168974339,-0.0225692186504602,0.0,0.0,0.0,-0.0092632621526718,60.0,10.74886703491211,-0.0,-7.18592190196432e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,9.635233436711133e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982238769531,0.0,0.0,0.0001014636509353,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,7.494071905966848e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983764648437,0.0,0.0,0.0001014636436593,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,0.00048129982315,286.5498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,285.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026625977829,8.97730867421842e-09,0.0010266168974339,-0.0225692186504602,0.0,0.0,0.0,-0.0092632621526718,60.0,10.74886703491211,-0.0,-7.18592190196432e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024353027344,0.0,0.0,9.622138168197124e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021911621094,0.0,0.0,0.0001013257569866,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,7.483886292902753e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023132324219,0.0,0.0,0.0001013257497106,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,0.0004806457145605,286.5540466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,285.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252309730276,8.814156515768445e-09,0.0010252221254631,-0.0221419967710971,0.0,0.0,0.0,-0.0091823814436793,60.0,10.7276029586792,-0.0,-7.166402582470256e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,9.611344285076484e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061279296875,0.0,0.0,0.0001012120847008,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0,7.475491293007508e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40625,0.0,0.0,0.0001012120847008,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4062805175781,0.0,0.0,0.0004801065369974,286.55828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,285.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240810224786,8.679668539457452e-09,0.0010240722913295,-0.0217898283153772,0.0,0.0,0.0,-0.0091157108545303,60.0,10.707955360412598,-0.0,-7.150332947958304e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41424560546875,0.0,0.0,9.591318666934968e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,0.0001010012056212,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4138488769531,0.0,0.0,7.459915650542825e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41412353515625,0.0,0.0,0.0001010012056212,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141845703125,0.0,0.0,0.0004791062092408,286.5667419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,285.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219456162303,8.430163234152133e-09,0.0010219371179118,-0.0211364533752203,0.0,0.0,0.0,-0.0089920116588473,60.0,10.670595169067385,-0.0,-7.120567602214578e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41424560546875,0.0,0.0,9.591318666934968e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,0.0001010012056212,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4138488769531,0.0,0.0,7.459915650542825e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41412353515625,0.0,0.0,0.0001010012056212,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141845703125,0.0,0.0,0.0004791062092408,286.5667419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,285.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219456162303,8.430163234152133e-09,0.0010219371179118,-0.0211364533752203,0.0,0.0,0.0,-0.0089920116588473,60.0,10.670595169067385,-0.0,-7.120567602214578e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,9.5741190307308e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.421875,0.0,0.0,0.0001008200924843,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,7.446538074873388e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219970703125,0.0,0.0,0.0001008200852083,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220275878906,0.0,0.0,0.0004782470641657,286.5751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,285.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201130062341,8.215871538652664e-09,0.0010201048571616,-0.0205752700567245,0.0,0.0,0.0,-0.0088857784867286,60.0,10.636560440063477,-0.0,-7.09505272311617e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,9.5741190307308e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.421875,0.0,0.0,0.0001008200924843,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,7.446538074873388e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219970703125,0.0,0.0,0.0001008200852083,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220275878906,0.0,0.0,0.0004782470641657,286.5751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,285.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201130062341,8.215871538652664e-09,0.0010201048571616,-0.0205752700567245,0.0,0.0,0.0,-0.0088857784867286,60.0,10.636560440063477,-0.0,-7.09505272311617e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299621582031,0.0,0.0,9.559447062201798e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42974853515625,0.0,0.0,0.0001006655875244,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295959472656,0.0,0.0,7.435126462951303e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,0.0001006655802484,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299011230469,0.0,0.0,0.0004775141424033,286.5836181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,285.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185500141233,8.033069320845243e-09,0.0010185419814661,-0.0200965348631143,0.0,0.0,0.0,-0.0087951570749282,60.0,10.605414390563965,-0.0,-7.073322905171153e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299621582031,0.0,0.0,9.559447062201798e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42974853515625,0.0,0.0,0.0001006655875244,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295959472656,0.0,0.0,7.435126462951303e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,0.0001006655802484,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299011230469,0.0,0.0,0.0004775141424033,286.5836181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,285.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185500141233,8.033069320845243e-09,0.0010185419814661,-0.0200965348631143,0.0,0.0,0.0,-0.0087951570749282,60.0,10.605414390563965,-0.0,-7.073322905171153e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378356933594,0.0,0.0,9.547395166009665e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376220703125,0.0,0.0,0.0001005386729957,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,7.42575284675695e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.437744140625,0.0,0.0,0.0001005386729957,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377746582031,0.0,0.0,0.0004769121587742,286.592041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,285.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172660695388,7.882914765389161e-09,0.001017258153297,-0.0197032932192087,0.0,0.0,0.0,-0.0087207201868295,60.0,10.576943397521973,-0.0,-7.055498940644611e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378356933594,0.0,0.0,9.547395166009665e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376220703125,0.0,0.0,0.0001005386729957,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,7.42575284675695e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.437744140625,0.0,0.0,0.0001005386729957,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377746582031,0.0,0.0,0.0004769121587742,286.592041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,285.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172660695388,7.882914765389161e-09,0.001017258153297,-0.0197032932192087,0.0,0.0,0.0,-0.0087207201868295,60.0,10.576943397521973,-0.0,-7.055498940644611e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417724609375,0.0,0.0,9.540875907987356e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415283203125,0.0,0.0,0.0001004700243356,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44140625,0.0,0.0,7.420682959491387e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,0.0001004700170597,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44171142578125,0.0,0.0,0.0004765865160152,286.59625244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165716521441,7.801690848907583e-09,0.0010165638523176,-0.0194905661046504,0.0,0.0,0.0,-0.0086804553866386,60.0,10.562328338623049,-0.0,-7.045866823318647e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457092285156,0.0,0.0,9.537329606246205e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,0.0001004326841211,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453430175781,0.0,0.0,7.41792464395985e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4455871582031,0.0,0.0,0.0001004326768452,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.0004764093609992,286.6004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1740417480469,293.1499938964844,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161936515942,7.75750752524118e-09,0.0010161858517676,-0.0193748511373996,0.0,0.0,0.0,-0.0086585506796836,60.0,10.55012321472168,-0.0,-7.040630123356095e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
