time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075420,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535522460937,0.0,0.0,9.530745592201129e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533386230469,0.0,0.0,0.0001003633442451,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,7.412803097395226e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,0.0001003633442451,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534912109375,0.0,0.0,0.0004760804586112,286.60888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1502990722656,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154910851269,7.675471813683998e-09,0.001015483518131,-0.0191599987447261,0.0,0.0,0.0,-0.0086178770288825,60.0,10.527050018310549,-0.0,-7.030912030359104e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535522460937,0.0,0.0,9.530745592201129e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533386230469,0.0,0.0,0.0001003633442451,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,7.412803097395226e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,0.0001003633442451,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534912109375,0.0,0.0,0.0004760804586112,286.60888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1502990722656,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154910851269,7.675471813683998e-09,0.001015483518131,-0.0191599987447261,0.0,0.0,0.0,-0.0086178770288825,60.0,10.527050018310549,-0.0,-7.030912030359104e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,9.527312795398756e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593200683594,0.0,0.0,0.0001003271972876,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4591979980469,0.0,0.0,7.410133548546582e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594421386719,0.0,0.0,0.0001003271900117,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,0.0004759089788421,286.6152648925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1502380371094,285.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151251917704,7.63269802916966e-09,0.0010151175083592,-0.0190479718148708,0.0,0.0,0.0,-0.008596671745181,60.0,10.51004123687744,-0.0,-7.025847992281342e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,9.52635527937673e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612121582031,0.0,0.0,0.0001003171200864,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610900878906,0.0,0.0,7.40938849048689e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613342285156,0.0,0.0,0.0001003171128104,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613647460937,0.0,0.0,0.0004758611612487,286.6172790527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1732788085937,293.1508483886719,285.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150230955332,7.620772457528346e-09,0.0010150155285373,-0.0190167389810085,0.0,0.0,0.0,-0.0085907597094774,60.0,10.506553649902344,-0.0,-7.024436143865388e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46929931640625,0.0,0.0,9.523975313641132e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690856933594,0.0,0.0,0.0001002920544124,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4689636230469,0.0,0.0,7.407537486869842e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692077636719,0.0,0.0,0.0001002920471364,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46923828125,0.0,0.0,0.0004757422721013,286.6257019042969,294.1499938964844,293.15240478515625,291.6650390625,293.1729736328125,293.1517333984375,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147718712687,7.591117956451399e-09,0.0010147641878575,-0.0189390685409307,0.0,0.0,0.0,-0.008576069958508,60.0,10.488737106323242,-0.0,-7.020926062750732e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46929931640625,0.0,0.0,9.523975313641132e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690856933594,0.0,0.0,0.0001002920544124,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4689636230469,0.0,0.0,7.407537486869842e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692077636719,0.0,0.0,0.0001002920471364,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46923828125,0.0,0.0,0.0004757422721013,286.6257019042969,294.1499938964844,293.15240478515625,291.6650390625,293.1729736328125,293.1517333984375,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147718712687,7.591117956451399e-09,0.0010147641878575,-0.0189390685409307,0.0,0.0,0.0,-0.008576069958508,60.0,10.488737106323242,-0.0,-7.020926062750732e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771728515625,0.0,0.0,9.519507875666022e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769592285156,0.0,0.0,0.0001002450007945,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,7.404062489513308e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4770812988281,0.0,0.0,0.0001002450007945,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47711181640625,0.0,0.0,0.0004755191039294,286.63409423828125,294.1499938964844,293.1594543457031,291.66943359375,293.1727600097656,293.15435791015625,285.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142942192032,7.535450485818274e-09,0.0010142867686226,-0.0187932718545198,0.0,0.0,0.0,-0.0085484655573964,60.0,10.474912643432615,-0.0,-7.014340042132974e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771728515625,0.0,0.0,9.519507875666022e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769592285156,0.0,0.0,0.0001002450007945,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,7.404062489513308e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4770812988281,0.0,0.0,0.0001002450007945,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47711181640625,0.0,0.0,0.0004755191039294,286.63409423828125,294.1499938964844,293.1594543457031,291.66943359375,293.1727600097656,293.15435791015625,285.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142942192032,7.535450485818274e-09,0.0010142867686226,-0.0187932718545198,0.0,0.0,0.0,-0.0085484655573964,60.0,10.474912643432615,-0.0,-7.014340042132974e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811096191406,0.0,0.0,9.516375575913116e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808959960937,0.0,0.0,0.0001002120188786,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,7.401626498904079e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48101806640625,0.0,0.0,0.0001002120188786,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.0,0.0,0.0004753626417368,286.6383056640625,294.1499938964844,293.1646423339844,291.6726989746094,293.1727905273437,293.1568298339844,285.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139592923223,7.49642303787823e-09,0.0010139517253264,-0.0186910573393106,0.0,0.0,0.0,-0.0085291117429733,60.0,10.469637870788574,-0.0,-7.00972506706421e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48504638671875,0.0,0.0,9.51309484662488e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848327636719,0.0,0.0,0.0001001774726319,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.0,0.0,7.399074820568785e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849548339844,0.0,0.0,0.0001001774653559,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.0,0.0,0.0004751987580675,286.6424865722656,294.1499938964844,293.1708984375,291.6766052246094,293.1728210449219,293.1595458984375,285.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136096971109,7.455548178825211e-09,0.0010136022465303,-0.0185840018093585,0.0,0.0,0.0,-0.0085088489577174,60.0,10.464644432067873,-0.0,-7.004892665918305e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.492919921875,0.0,0.0,9.505241177976131e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927062988281,0.0,0.0,0.0001000947668217,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925842285156,0.0,0.0,7.392965926555917e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4928283691406,0.0,0.0,0.0001000947668217,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49285888671875,0.0,0.0,0.000474806438433,286.65087890625,294.1499938964844,293.1864929199219,291.68634033203125,293.173095703125,293.1667175292969,285.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127747664228,7.357698006416058e-09,0.0010127674322575,-0.0183277130126953,0.0,0.0,0.0,-0.0084603494033217,60.0,10.456787109375,-0.0,-6.993330714522017e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.492919921875,0.0,0.0,9.505241177976131e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927062988281,0.0,0.0,0.0001000947668217,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925842285156,0.0,0.0,7.392965926555917e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4928283691406,0.0,0.0,0.0001000947668217,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49285888671875,0.0,0.0,0.000474806438433,286.65087890625,294.1499938964844,293.1864929199219,291.68634033203125,293.173095703125,293.1667175292969,285.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127747664228,7.357698006416058e-09,0.0010127674322575,-0.0183277130126953,0.0,0.0,0.0,-0.0084603494033217,60.0,10.456787109375,-0.0,-6.993330714522017e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50079345703125,0.0,0.0,9.494351252214984e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,9.998009772971272e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004577636719,0.0,0.0,7.384496711893007e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007019042969,0.0,0.0,9.998009045375512e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.500732421875,0.0,0.0,0.0004742624878417,286.65924072265625,294.1499938964844,293.2060241699219,291.69854736328125,293.1741638183594,293.1788330078125,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116134071722,7.222020315111876e-09,0.0010116061894223,-0.0179723501205444,0.0,0.0,0.0,-0.0083930827677249,60.0,10.45411491394043,-0.0,-6.97731579180072e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50079345703125,0.0,0.0,9.494351252214984e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,9.998009772971272e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004577636719,0.0,0.0,7.384496711893007e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007019042969,0.0,0.0,9.998009045375512e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.500732421875,0.0,0.0,0.0004742624878417,286.65924072265625,294.1499938964844,293.2060241699219,291.69854736328125,293.1741638183594,293.1788330078125,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116134071722,7.222020315111876e-09,0.0010116061894223,-0.0179723501205444,0.0,0.0,0.0,-0.0083930827677249,60.0,10.45411491394043,-0.0,-6.97731579180072e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086669921875,0.0,0.0,9.483436588197948e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,9.986515942728148e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083312988281,0.0,0.0,7.376007124548778e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.508544921875,0.0,0.0,9.986515215132384e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50860595703125,0.0,0.0,0.0004737172857858,286.6676025390625,294.1499938964844,293.22918701171875,291.7130126953125,293.17535400390625,293.1920471191406,285.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104534449055,7.086037978609738e-09,0.0010104463435709,-0.0176161769777536,0.0,0.0,0.0,-0.0083256857469677,60.0,10.45206069946289,-0.0,-6.961283105511029e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086669921875,0.0,0.0,9.483436588197948e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,9.986515942728148e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083312988281,0.0,0.0,7.376007124548778e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.508544921875,0.0,0.0,9.986515215132384e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50860595703125,0.0,0.0,0.0004737172857858,286.6676025390625,294.1499938964844,293.22918701171875,291.7130126953125,293.17535400390625,293.1920471191406,285.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104534449055,7.086037978609738e-09,0.0010104463435709,-0.0176161769777536,0.0,0.0,0.0,-0.0083256857469677,60.0,10.45206069946289,-0.0,-6.961283105511029e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,9.470964141655712e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163269042969,0.0,0.0,9.973381384043024e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0,7.366306090261787e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.973381384043024e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,0.0004730942309834,286.67596435546875,294.1499938964844,293.2557983398437,291.7296447753906,293.1767883300781,293.20709228515625,285.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091230506077,6.930637397317696e-09,0.0010091161821037,-0.0172091387212276,0.0,0.0,0.0,-0.008248639293015,60.0,10.45167064666748,-0.0,-6.942983787894266e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,9.470964141655712e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163269042969,0.0,0.0,9.973381384043024e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0,7.366306090261787e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.973381384043024e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,0.0004730942309834,286.67596435546875,294.1499938964844,293.2557983398437,291.7296447753906,293.1767883300781,293.20709228515625,285.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091230506077,6.930637397317696e-09,0.0010091161821037,-0.0172091387212276,0.0,0.0,0.0,-0.008248639293015,60.0,10.45167064666748,-0.0,-6.942983787894266e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,9.4635906862095e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.965617209672928e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201110839844,0.0,0.0,7.360571180470288e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,9.965616482077166e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,0.0004727259220089,286.6801147460937,294.1499938964844,293.27032470703125,291.7387084960937,293.1778564453125,293.2158203125,285.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100833713077,6.838771327011273e-09,0.001008330262266,-0.016968511044979,0.0,0.0,0.0,-0.0082030957564711,60.0,10.453299522399902,-0.0,-6.932177143426088e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243530273437,0.0,0.0,9.45642968872562e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,9.958076407201588e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240478515625,0.0,0.0,7.355002162512392e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242614746094,0.0,0.0,9.958075679605828e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,0.0004723682359326,286.6842956542969,294.1499938964844,293.2855834960937,291.7482604980469,293.17901611328125,293.2257080078125,285.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075722821056,6.749554692930815e-09,0.001007565530017,-0.0167348217219114,0.0,0.0,0.0,-0.0081588579341769,60.0,10.4554443359375,-0.0,-6.92169095373174e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321960449219,0.0,0.0,9.441597649129108e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,9.94245710899122e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318908691406,0.0,0.0,7.343466131715104e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321044921875,0.0,0.0,9.94245710899122e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321655273437,0.0,0.0,0.0004716273397207,286.6925964355469,294.1499938964844,293.3182983398437,291.7687072753906,293.18170166015625,293.2471008300781,285.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059927590191,6.564761179106425e-09,0.0010059862397611,-0.0162507686764001,0.0,0.0,0.0,-0.0080672521144151,60.0,10.46153163909912,-0.0,-6.899994531295306e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321960449219,0.0,0.0,9.441597649129108e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,9.94245710899122e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318908691406,0.0,0.0,7.343466131715104e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321044921875,0.0,0.0,9.94245710899122e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321655273437,0.0,0.0,0.0004716273397207,286.6925964355469,294.1499938964844,293.3182983398437,291.7687072753906,293.18170166015625,293.2471008300781,285.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059927590191,6.564761179106425e-09,0.0010059862397611,-0.0162507686764001,0.0,0.0,0.0,-0.0080672521144151,60.0,10.46153163909912,-0.0,-6.899994531295306e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,9.428731573279948e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386047363281,0.0,0.0,9.92890854831785e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,7.333458779612556e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386962890625,0.0,0.0,9.92890854831785e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,0.0004709846398327,286.6995849609375,294.1499938964844,293.3478698730469,291.7872009277344,293.184814453125,293.2677917480469,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046219686046,6.404461405651318e-09,0.0010046155657619,-0.0158308688551187,0.0,0.0,0.0,-0.0079877851530909,60.0,10.469903945922852,-0.0,-6.881201386477187e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,9.426281758351251e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.926329221343622e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,7.331553206313401e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.92632849374786e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399780273437,0.0,0.0,0.0004708622873295,286.7008972167969,294.1499938964844,293.35369873046875,291.79083251953125,293.1854248046875,293.271728515625,285.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004360965453,6.3739422628827924e-09,0.0010043545626103,-0.0157509241253137,0.0,0.0,0.0,-0.0079726558178663,60.0,10.4714994430542,-0.0,-6.877626645973578e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.0,0.0,9.410871280124412e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54766845703125,0.0,0.0,9.910101653076708e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54754638671875,0.0,0.0,7.319567521335557e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,9.910100925480948e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,0.0004700925201177,286.7091979980469,294.1499938964844,293.3915405273437,291.8144836425781,293.1891784667969,293.2961730957031,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027188109233,6.1819473984314754e-09,0.0010027126409113,-0.015247986651957,0.0,0.0,0.0,-0.0078774746507406,60.0,10.481587409973145,-0.0,-6.855157863583372e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.0,0.0,9.410871280124412e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54766845703125,0.0,0.0,9.910101653076708e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54754638671875,0.0,0.0,7.319567521335557e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,9.910100925480948e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,0.0004700925201177,286.7091979980469,294.1499938964844,293.3915405273437,291.8144836425781,293.1891784667969,293.2961730957031,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027188109233,6.1819473984314754e-09,0.0010027126409113,-0.015247986651957,0.0,0.0,0.0,-0.0078774746507406,60.0,10.481587409973145,-0.0,-6.855157863583372e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,9.396798122907056e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.895281255012378e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,7.30862157070078e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.895281255012378e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,0.000469389517093,286.71746826171875,294.1499938964844,293.4316101074219,291.83953857421875,293.19390869140625,293.3245544433594,285.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012192651629,6.006606323438746e-09,0.0010012132115662,-0.0147886648774147,0.0,0.0,0.0,-0.0077905501239001,60.0,10.496732711791992,-0.0,-6.83466936379773e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,9.396798122907056e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.895281255012378e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,7.30862157070078e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.895281255012378e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,0.000469389517093,286.71746826171875,294.1499938964844,293.4316101074219,291.83953857421875,293.19390869140625,293.3245544433594,285.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012192651629,6.006606323438746e-09,0.0010012132115662,-0.0147886648774147,0.0,0.0,0.0,-0.0077905501239001,60.0,10.496732711791992,-0.0,-6.83466936379773e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,9.389425395056604e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594177246094,0.0,0.0,9.887517808238044e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592956542969,0.0,0.0,7.302887388505042e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595092773437,0.0,0.0,9.887517080642284e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,0.0004690212372224,286.7216186523437,294.1499938964844,293.4523620605469,291.8525085449219,293.1963195800781,293.3382873535156,285.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004356736317,5.914754463987037e-09,0.0010004297364503,-0.0145480455830693,0.0,0.0,0.0,-0.0077450247481465,60.0,10.504351615905762,-0.0,-6.823949405543317e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,9.383568249177188e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633239746094,0.0,0.0,9.8813499789685e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632019042969,0.0,0.0,7.298331911442801e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,9.8813499789685e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634460449219,0.0,0.0,0.0004687286564148,286.7257385253906,294.1499938964844,293.4736022949219,291.86578369140625,293.19927978515625,293.3541259765625,285.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998098248615,5.8417808368460555e-09,0.0009998040040954,-0.0143568813800811,0.0,0.0,0.0,-0.0077088400721549,60.0,10.514862060546877,-0.0,-6.815438524654382e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.371114720124751e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711364746094,0.0,0.0,9.868235065368935e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,7.288645429071039e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,9.868235065368935e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,0.0004681065620388,286.7339782714844,294.1499938964844,293.5173034667969,291.89312744140625,293.205078125,293.3846435546875,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984825737774,5.686617399192073e-09,0.0009984768694266,-0.0139504009857773,0.0,0.0,0.0,-0.0076319170184433,60.0,10.534740447998049,-0.0,-6.797359475285705e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.371114720124751e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711364746094,0.0,0.0,9.868235065368935e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,7.288645429071039e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,9.868235065368935e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,0.0004681065620388,286.7339782714844,294.1499938964844,293.5173034667969,291.89312744140625,293.205078125,293.3846435546875,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984825737774,5.686617399192073e-09,0.0009984768694266,-0.0139504009857773,0.0,0.0,0.0,-0.0076319170184433,60.0,10.534740447998049,-0.0,-6.797359475285705e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.362670971313491e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.0,0.0,9.859343845164405e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,7.282078149728477e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.859343117568642e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.0,0.0,0.0004676847893279,286.7422180175781,294.1499938964844,293.5625,291.9213562011719,293.21197509765625,293.4189758300781,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975832654163,5.581417106270692e-09,0.0009975776774808,-0.0136748040094971,0.0,0.0,0.0,-0.0075797666795551,60.0,10.561131477355955,-0.0,-6.785115402863084e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.362670971313491e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.0,0.0,9.859343845164405e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788269042969,0.0,0.0,7.282078149728477e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.859343117568642e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.0,0.0,0.0004676847893279,286.7422180175781,294.1499938964844,293.5625,291.9213562011719,293.21197509765625,293.4189758300781,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975832654163,5.581417106270692e-09,0.0009975776774808,-0.0136748040094971,0.0,0.0,0.0,-0.0075797666795551,60.0,10.561131477355955,-0.0,-6.785115402863084e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.356097871204838e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.85242222668603e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5866394042969,0.0,0.0,7.276966061908752e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868530273437,0.0,0.0,9.852421499090268e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868835449219,0.0,0.0,0.0004673564399126,286.7504577636719,294.1499938964844,293.6089172363281,291.95037841796875,293.2193603515625,293.4541931152344,285.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968827944248,5.4995261677959215e-09,0.0009968773229047,-0.0134602710604667,0.0,0.0,0.0,-0.0075391689315438,60.0,10.590350151062012,-0.0,-6.775591998575693e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.356097871204838e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.85242222668603e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5866394042969,0.0,0.0,7.276966061908752e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868530273437,0.0,0.0,9.852421499090268e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868835449219,0.0,0.0,0.0004673564399126,286.7504577636719,294.1499938964844,293.6089172363281,291.95037841796875,293.2193603515625,293.4541931152344,285.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968827944248,5.4995261677959215e-09,0.0009968773229047,-0.0134602710604667,0.0,0.0,0.0,-0.0075391689315438,60.0,10.590350151062012,-0.0,-6.775591998575693e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.354583016829564e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.85082660918124e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,7.275787356775254e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,9.85082588158548e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,0.0004672807699535,286.7586975097656,294.1499938964844,293.6562805175781,291.98004150390625,293.2274780273437,293.4918518066406,285.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967214427888,5.480648379574404e-09,0.0009967159712687,-0.0134108150377869,0.0,0.0,0.0,-0.007529811002314,60.0,10.625411033630373,-0.0,-6.77339713206493e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.354583016829564e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.85082660918124e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,7.275787356775254e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,9.85082588158548e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,0.0004672807699535,286.7586975097656,294.1499938964844,293.6562805175781,291.98004150390625,293.2274780273437,293.4918518066406,285.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967214427888,5.480648379574404e-09,0.0009967159712687,-0.0134108150377869,0.0,0.0,0.0,-0.007529811002314,60.0,10.625411033630373,-0.0,-6.77339713206493e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.0,0.0,9.35326679609716e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.849440539255738e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,7.274763629538938e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,9.849440539255738e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,0.0004672150244005,286.7628173828125,294.1499938964844,293.6802673339844,291.9950561523437,293.2316589355469,293.5109558105469,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965831413865,5.464253050035951e-09,0.0009965776698663,-0.0133678615093231,0.0,0.0,0.0,-0.0075216926634311,60.0,10.643492698669434,-0.0,-6.77149145644762e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
