time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077760,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,9.354710346087812e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.85096048680134e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,7.275886309798807e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.0,0.0,9.85096048680134e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.0,0.0,0.0004672871145885,286.7669372558594,294.1499938964844,293.70440673828125,292.0101623535156,293.2358703613281,293.5300598144531,285.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996735994704,5.482234666231989e-09,0.0009967305231839,-0.0134149696677923,0.0,0.0,0.0,-0.0075306026265025,60.0,10.66205596923828,-0.0,-6.773581162633492e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,9.37060103751719e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,9.867694461718202e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101379394531,0.0,0.0,7.28824597899802e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.867694461718202e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,0.0004680809215642,286.7751770019531,294.1499938964844,293.75299072265625,292.0406188964844,293.2455749511719,293.5740051269531,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984276257455,5.680217629588924e-09,0.0009984219213947,-0.0139336353167891,0.0,0.0,0.0,-0.0076287435367703,60.0,10.71442413330078,-0.0,-6.79661411595589e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,9.37060103751719e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,9.867694461718202e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101379394531,0.0,0.0,7.28824597899802e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.867694461718202e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,0.0004680809215642,286.7751770019531,294.1499938964844,293.75299072265625,292.0406188964844,293.2455749511719,293.5740051269531,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984276257455,5.680217629588924e-09,0.0009984219213947,-0.0139336353167891,0.0,0.0,0.0,-0.0076287435367703,60.0,10.71442413330078,-0.0,-6.79661411595589e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.389911429025231e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.88802930805832e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,7.303265738300979e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.88802930805832e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,0.000469045509817,286.7828063964844,294.1499938964844,293.7979431152344,292.0687866210937,293.2549743652344,293.6165771484375,285.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004846844822,5.9207998504007264e-09,0.0010004787473008,-0.0145638845860958,0.0,0.0,0.0,-0.0077480082400143,60.0,10.768540382385254,-0.0,-6.824654974479928e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,9.3922957603354e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.890540241030976e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,7.305119652301073e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.890539513435216e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0004691646026913,286.7834777832031,294.1499938964844,293.8018493652344,292.0712585449219,293.2558288574219,293.6204528808594,285.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007385862991,5.950502757201548e-09,0.0010007326491177,-0.0146416956558823,0.0,0.0,0.0,-0.0077627329155802,60.0,10.773811340332031,-0.0,-6.828121001944967e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.420367860002445e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.920101729221642e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,7.326954073505476e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.92010100162588e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,0.0004705668834503,286.791748046875,294.1499938964844,293.8507080078125,292.1019287109375,293.26629638671875,293.6678771972656,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037290630862,6.300250987578693e-09,0.0010037226602435,-0.0155578907579183,0.0,0.0,0.0,-0.0079361153766512,60.0,10.83700942993164,-0.0,-6.868998525533243e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.420367860002445e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.920101729221642e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,7.326954073505476e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.92010100162588e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,0.0004705668834503,286.791748046875,294.1499938964844,293.8507080078125,292.1019287109375,293.26629638671875,293.6678771972656,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037290630862,6.300250987578693e-09,0.0010037226602435,-0.0155578907579183,0.0,0.0,0.0,-0.0079361153766512,60.0,10.83700942993164,-0.0,-6.868998525533243e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.464531467529014e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,9.96660819509998e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,7.361303141806275e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,9.966607467504218e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0004727729537989,286.8000793457031,294.1499938964844,293.8992919921875,292.13250732421875,293.2777099609375,293.7198486328125,285.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084339883178,6.850480627207389e-09,0.0010084271198138,-0.0169991850852966,0.0,0.0,0.0,-0.0082088839262723,60.0,10.916356086730955,-0.0,-6.933554175247991e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.464531467529014e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,9.96660819509998e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,7.361303141806275e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,9.966607467504218e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0004727729537989,286.8000793457031,294.1499938964844,293.8992919921875,292.13250732421875,293.2777099609375,293.7198486328125,285.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084339883178,6.850480627207389e-09,0.0010084271198138,-0.0169991850852966,0.0,0.0,0.0,-0.0082088839262723,60.0,10.916356086730955,-0.0,-6.933554175247991e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,9.488082287134604e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.991408296627924e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.379620365099981e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,9.991407569032162e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,0.0004739493597298,286.80426025390625,294.1499938964844,293.9234313964844,292.147705078125,293.2835998535156,293.7467346191406,285.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010944484733,7.1438992499395235e-09,0.0010109373833984,-0.0177677329629659,0.0,0.0,0.0,-0.0083543509244918,60.0,10.958710670471191,-0.0,-6.968102894688857e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.516056888969616e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,0.0001002086646622,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,7.401378388749436e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0001002086646622,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419982910156,0.0,0.0,0.0004753467219416,286.8084411621094,294.1499938964844,293.9474182128906,292.162841796875,293.2896728515625,293.7746887207031,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139254154637,7.492428899524839e-09,0.0010139179648831,-0.0186805967241525,0.0,0.0,0.0,-0.0085271336138248,60.0,11.004608154296877,-0.0,-7.009252556144929e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.580165351508184e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,0.0001008837571134,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,7.451240526279435e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0001008837571134,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,0.0004785491037182,286.81689453125,294.1499938964844,293.99481201171875,292.1927490234375,293.3025207519531,293.83233642578125,285.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207535233348,8.291157982398545e-09,0.0010207451414316,-0.020772436633706,0.0,0.0,0.0,-0.0089230844751,60.0,11.106241226196287,-0.0,-7.104011956471369e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.580165351508184e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,0.0001008837571134,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,7.451240526279435e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0001008837571134,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,0.0004785491037182,286.81689453125,294.1499938964844,293.99481201171875,292.1927490234375,293.3025207519531,293.83233642578125,285.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207535233348,8.291157982398545e-09,0.0010207451414316,-0.020772436633706,0.0,0.0,0.0,-0.0089230844751,60.0,11.106241226196287,-0.0,-7.104011956471369e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.65313520282507e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,0.0001016521637211,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,7.50799517845735e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,0.0001016521637211,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,0.0004821940674446,286.8254089355469,294.1499938964844,294.04119873046875,292.22216796875,293.316162109375,293.8915405273437,285.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285289026796,9.200296524625172e-09,0.0010285197058692,-0.0231531020253896,0.0,0.0,0.0,-0.0093737859278917,60.0,11.218697547912598,-0.0,-7.212642572085316e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.65313520282507e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,0.0001016521637211,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,7.50799517845735e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,0.0001016521637211,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,0.0004821940674446,286.8254089355469,294.1499938964844,294.04119873046875,292.22216796875,293.316162109375,293.8915405273437,285.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285289026796,9.200296524625172e-09,0.0010285197058692,-0.0231531020253896,0.0,0.0,0.0,-0.0093737859278917,60.0,11.218697547912598,-0.0,-7.212642572085316e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,9.73297283053398e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0001024928933475,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,7.570091111119837e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,0.0001024928933475,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0004861821362283,286.833984375,294.1499938964844,294.0863952636719,292.2509155273437,293.33056640625,293.95074462890625,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370358359068,1.0195012833946748e-08,0.0010370255913585,-0.0257574170827865,0.0,0.0,0.0,-0.0098669109866023,60.0,11.339542388916016,-0.0,-7.332442208962675e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,9.73297283053398e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0001024928933475,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,7.570091111119837e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,0.0001024928933475,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0004861821362283,286.833984375,294.1499938964844,294.0863952636719,292.2509155273437,293.33056640625,293.95074462890625,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370358359068,1.0195012833946748e-08,0.0010370255913585,-0.0257574170827865,0.0,0.0,0.0,-0.0098669109866023,60.0,11.339542388916016,-0.0,-7.332442208962675e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.817894897423685e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.0001033871667459,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.636141526745632e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,0.0001033871667459,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,0.0004904241650365,286.8426513671875,294.1499938964844,294.1300964355469,292.2788391113281,293.3455810546875,294.009033203125,285.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460835183039,1.1253085574480792e-08,0.001046072342433,-0.0285270418971776,0.0,0.0,0.0,-0.0103914383798837,60.0,11.466025352478027,-0.0,-7.460954520865928e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.817894897423685e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.0001033871667459,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.636141526745632e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,0.0001033871667459,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,0.0004904241650365,286.8426513671875,294.1499938964844,294.1300964355469,292.2788391113281,293.3455810546875,294.009033203125,285.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460835183039,1.1253085574480792e-08,0.001046072342433,-0.0285270418971776,0.0,0.0,0.0,-0.0103914383798837,60.0,11.466025352478027,-0.0,-7.460954520865928e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,9.862294245976956e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.0001038547125062,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,7.670673949178308e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0001038547052303,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,0.0004926419933326,286.84698486328125,294.1499938964844,294.1513366699219,292.2924499511719,293.353271484375,294.0379638671875,285.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508151026442,1.180627240415788e-08,0.0010508033446967,-0.0299748182296752,0.0,0.0,0.0,-0.0106656802818179,60.0,11.531381607055664,-0.0,-7.528587531169252e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.90735861705616e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,0.0001043292577378,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,7.705724419793114e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0001043292577378,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,0.0004948930582031,286.8514099121094,294.1499938964844,294.1720886230469,292.3058166503906,293.3614501953125,294.0644226074219,285.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556165361776,1.2367752155739709e-08,0.0010556041961535,-0.0314441062510013,0.0,0.0,0.0,-0.0109440283849835,60.0,11.598243713378906,-0.0,-7.597546414217504e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.998069435823707e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0001052844891091,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,7.776277197990566e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,0.0001052844891091,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,0.0004994242917746,286.8601989746094,294.1499938964844,294.212158203125,292.33172607421875,293.37750244140625,294.1187438964844,285.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652805212885,1.3497973405662831e-08,0.0010652670171111,-0.0344010740518569,0.0,0.0,0.0,-0.0115043204277753,60.0,11.732026100158691,-0.0,-7.73730803871331e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.998069435823707e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0001052844891091,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,7.776277197990566e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,0.0001052844891091,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,0.0004994242917746,286.8601989746094,294.1499938964844,294.212158203125,292.33172607421875,293.37750244140625,294.1187438964844,285.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652805212885,1.3497973405662831e-08,0.0010652670171111,-0.0344010740518569,0.0,0.0,0.0,-0.0115043204277753,60.0,11.732026100158691,-0.0,-7.73730803871331e-08,0.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.0,0.050000000745058,0.0001008716790238,298.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.050000000745058,0.0001062227456714,298.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.0,0.050000000745058,7.845576328691095e-05,298.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.050000000745058,0.0001062227383954,298.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.050000000745058,0.0005038749077357,286.8690490722656,284.95001220703125,294.25,292.3564147949219,293.3938903808594,294.17059326171875,285.8683776855469,1.0,0.1000000014901161,8.461928935332708e-10,8.461928935332708e-10,1.0,1.0,-0.0010747741907835,1.4608117382408636e-08,0.0010747595224529,-0.0373046472668647,0.0,0.0,0.0,-0.0120546650141477,60.0,11.8651704788208,-0.0,-7.875825502878797e-08,1.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.0,0.050000000745058,0.0001008716790238,298.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.050000000745058,0.0001062227456714,298.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.0,0.050000000745058,7.845576328691095e-05,298.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.050000000745058,0.0001062227383954,298.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.050000000745058,0.0005038749077357,286.8690490722656,284.95001220703125,294.25,292.3564147949219,293.3938903808594,294.17059326171875,285.8683776855469,1.0,0.1000000014901161,8.461928935332708e-10,8.461928935332708e-10,1.0,1.0,-0.0010747741907835,1.4608117382408636e-08,0.0010747595224529,-0.0373046472668647,0.0,0.0,0.0,-0.0120546650141477,60.0,11.8651704788208,-0.0,-7.875825502878797e-08,1.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.6362878680229187,0.050000000745058,0.0410073325037956,298.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.6362878680229187,0.050000000745058,0.0431826971471309,298.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.6362878680229187,0.050000000745058,0.0318945944309234,298.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.6362878680229187,0.050000000745058,0.0431826971471309,298.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.6362878680229187,0.050000000745058,0.2048401236534118,287.66046142578125,284.95001220703125,294.26861572265625,292.3687438964844,297.0360412597656,297.8055114746094,286.1278991699219,1.0,0.1098972484469413,0.0923164039850235,0.0923164039850235,1.0,1.0,-0.4363656640052795,0.0008731084526516,0.4354925751686096,-0.1188997402787208,0.0,0.0,0.0,10.208661079406738,60.0,1464.2685546875,0.0,12.37119960784912,1.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.6325330138206482,0.050000000745058,0.0452692285180091,298.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.6325330138206482,0.050000000745058,0.0476706810295581,298.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.6325330138206482,0.050000000745058,0.0352094024419784,298.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.6325330138206482,0.050000000745058,0.0476706810295581,298.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.6325330138206482,0.050000000745058,0.2261291742324829,288.8330383300781,284.95001220703125,294.2869567871094,292.3810119628906,297.545166015625,298.7090148925781,287.65045166015625,1.0,0.1212547123432159,0.1831756681203842,0.1831756681203842,1.0,1.0,-0.4823423027992248,0.0195987336337566,0.4627435505390167,-0.1089768484234809,1.0,1.0,0.0,12.556859970092772,60.0,2963.2919921875,0.0,16.74036407470703,1.0,279.18701171875,281.6482849121094,297.0269775390625,298.9162292480469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,3.84688421803455e-21,1.923442109017275e-21,1.923442109017275e-21,0.0,0.0,-0.0,4.4790402171202e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079380,298.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.0456751175224781,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.0480980984866619,298.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.0355250909924507,298.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.0480980984866619,298.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.2281566858291626,287.42388916015625,284.95001220703125,294.3233337402344,292.4059143066406,297.49859619140625,298.652099609375,284.7298889160156,1.0,0.1405812799930572,0.3634370863437652,0.3634370863437652,1.0,1.0,-0.4866783022880554,0.075715035200119,0.4109632670879364,-0.0532052181661129,1.0,1.0,0.0,20.037961959838867,60.0,12234.6416015625,0.0,23.181257247924805,1.0,281.2388916015625,284.2862548828125,297.1522827148437,298.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,2346.411865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422833502292633,1.0,0.0,0.0,1.0202858448028564,1.0202877521514893,7.003448843079242e-08,4.265215873718262,4.265206336975098,9.791972843231632e-06,0.0,0.0,-0.0,2052.55810546875,0.0,32.566986083984375,1895.3406982421875,0.0,317.8739013671875,0.2621936500072479,1.0,0.0,3.0,1.0,0.0
18079440,298.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.0456751175224781,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.0480980984866619,298.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.0355250909924507,298.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.0480980984866619,298.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.5719577670097351,0.050000000745058,0.2281566858291626,287.42388916015625,284.95001220703125,294.3233337402344,292.4059143066406,297.49859619140625,298.652099609375,284.7298889160156,1.0,0.1405812799930572,0.3634370863437652,0.3634370863437652,1.0,1.0,-0.4866783022880554,0.075715035200119,0.4109632670879364,-0.0532052181661129,1.0,1.0,0.0,20.037961959838867,60.0,12234.6416015625,0.0,23.181257247924805,1.0,281.2388916015625,284.2862548828125,297.1522827148437,298.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,2346.411865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422833502292633,1.0,0.0,0.0,1.0202858448028564,1.0202877521514893,7.003448843079242e-08,4.265215873718262,4.265206336975098,9.791972843231632e-06,0.0,0.0,-0.0,2052.55810546875,0.0,32.566986083984375,1895.3406982421875,0.0,317.8739013671875,0.2621936500072479,1.0,0.0,3.0,1.0,0.0
18079500,298.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.5500150322914124,0.050000000745058,0.0458124168217182,298.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.5500150322914124,0.050000000745058,0.0482426807284355,298.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.5500150322914124,0.050000000745058,0.0356318801641464,298.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.5500150322914124,0.050000000745058,0.0482426807284355,298.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.5500150322914124,0.050000000745058,0.2288425117731094,286.4814147949219,284.95001220703125,294.3416748046875,292.418701171875,297.46514892578125,298.59674072265625,284.3171081542969,1.0,0.1489789485931396,0.454296350479126,0.454296350479126,1.0,1.0,-0.4881413877010345,0.1196065917611122,0.3685348033905029,-0.0094207664951682,1.0,1.0,0.0,23.71682357788086,60.0,10748.6982421875,0.0,26.33100891113281,1.0,282.080810546875,283.9364929199219,296.2590026855469,297.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,3748.26123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604569673538208,1.0,0.0,0.0,1.289552092552185,1.2895549535751345,1.1098744323589926e-07,4.265903949737549,4.265894412994385,9.786101145436987e-06,0.0,0.0,-0.0,1701.5609130859375,0.0,65.64309692382812,1895.434326171875,0.0,399.3087768554688,0.3250880837440491,1.0,0.0,3.0,1.0,0.0
18079560,298.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.5331119298934937,0.050000000745058,0.0459434688091278,298.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.5331119298934937,0.050000000745058,0.048380684107542,298.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.5331119298934937,0.050000000745058,0.0357338078320026,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.5331119298934937,0.050000000745058,0.048380684107542,298.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.5331119298934937,0.050000000745058,0.2294971346855163,286.3600769042969,284.95001220703125,294.3599853515625,292.431640625,297.17730712890625,298.5452880859375,284.4192199707031,1.0,0.1565348803997039,0.5634371042251587,0.5634371042251587,0.800000011920929,1.0,-0.4895379841327667,0.1703725457191467,0.31916543841362,0.0412148647010326,1.0,1.0,0.0,27.23212242126465,60.0,10108.6328125,0.0,29.35863494873047,1.0,282.62115478515625,284.0858764648437,295.6201171875,296.3522644042969,293.1499938964844,293.1499938964844,283.1499938964844,5230.47607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438499510288238,1.0,0.0,0.0,1.523332118988037,1.5233360528945925,1.5484052084957514e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,2319.5126953125,0.0,108.20538330078124,1895.43701171875,0.0,361.2328796386719,0.3847639262676239,1.0,0.0,3.0,1.0,0.0
18079620,298.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.5105769634246826,0.050000000745058,0.046176366508007,298.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.5105769634246826,0.050000000745058,0.0486259385943412,298.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.5105769634246826,0.050000000745058,0.0359149537980556,298.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.5105769634246826,0.050000000745058,0.0486259385943412,298.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.5105769634246826,0.050000000745058,0.2306605130434036,286.6168212890625,284.95001220703125,294.3959350585937,292.4574279785156,295.8949890136719,298.46685791015625,284.6480407714844,1.0,0.169145867228508,0.7774481773376465,0.7774481773376465,0.4078254401683807,1.0,-0.4920143783092499,0.3419515490531921,0.1500628292560577,0.2121220231056213,1.0,1.0,0.0,33.49003219604492,60.0,10337.044921875,0.0,34.82388687133789,1.0,283.0544738769531,284.3052062988281,295.2066650390625,295.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,8513.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788794875144958,1.0,0.0,0.0,1.943505048751831,1.9435116052627563,2.5203726750078204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.929443359375,0.0,224.7100524902344,1895.4371337890625,0.0,240.0052947998047,0.4839144647121429,1.0,0.0,3.0,1.0,0.0
18079680,298.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.5102366209030151,0.050000000745058,0.0461806133389472,298.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.5102366209030151,0.050000000745058,0.0486304089426994,298.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.5102366209030151,0.050000000745058,0.03591825440526,298.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.5102366209030151,0.050000000745058,0.0486304089426994,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.5102366209030151,0.050000000745058,0.2306817173957824,286.6194152832031,284.95001220703125,294.39666748046875,292.4579467773437,295.8498229980469,298.465576171875,284.648681640625,1.0,0.1693685948848724,0.7817185521125793,0.7817185521125793,0.4000000059604645,1.0,-0.4920624792575836,0.3474986553192138,0.1445638239383697,0.2176492810249328,1.0,1.0,0.0,33.60453796386719,60.0,10351.7607421875,0.0,34.925045013427734,1.0,283.057861328125,284.3065795898437,295.2066345214844,295.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,8575.7275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778403699398041,1.0,0.0,0.0,1.9505606889724727,1.9505672454833984,2.538705530241714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.086181640625,0.0,227.1662750244141,1895.4371337890625,0.0,238.31301879882807,0.4886194467544555,1.0,0.0,3.0,1.0,0.0
18079740,298.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.4991604685783386,0.050000000745058,0.0463343858718872,298.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.4991604685783386,0.050000000745058,0.0487923398613929,298.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.4991604685783386,0.050000000745058,0.0360378548502922,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.4991604685783386,0.050000000745058,0.0487923398613929,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.4991604685783386,0.050000000745058,0.2314498573541641,286.62725830078125,284.95001220703125,294.4239807128906,292.4778747558594,294.5970153808594,298.423095703125,284.60614013671875,1.0,0.1771829426288604,0.94438236951828,0.94438236951828,0.1019191443920135,1.0,-0.4936837255954742,0.4871754944324493,0.0065082358196377,0.356670469045639,1.0,1.0,0.0,37.74121856689453,60.0,10896.3798828125,-0.0,38.58078384399414,1.0,283.13092041015625,284.3046569824219,295.30572509765625,296.0646667480469,293.1499938964844,293.1499938964844,283.1499938964844,11136.451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522319793701172,1.0,0.0,0.0,2.2227845191955566,2.2227931022644043,3.296765953564318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.01953125,0.0,336.1692199707031,1895.4371337890625,0.0,197.82032775878903,0.551803708076477,1.0,0.0,3.0,1.0,0.0
18079800,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.4960910677909851,0.050000000745058,0.0463827326893806,298.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.4960910677909851,0.050000000745058,0.0488432496786117,298.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.4960910677909851,0.050000000745058,0.0360754579305648,298.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.4960910677909851,0.050000000745058,0.0488432496786117,298.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.4960910677909851,0.050000000745058,0.2316913455724716,286.6054992675781,284.95001220703125,294.4333190917969,292.4847412109375,294.4543151855469,298.4109802246094,284.5838317871094,1.0,0.1795426309108734,1.0,1.0,0.0,1.0,-0.4942187666893005,0.4942168593406677,1.9006516822628328e-06,0.3636889159679413,1.0,1.0,0.0,39.0367317199707,60.0,11011.06640625,-0.0,39.72532272338867,1.0,283.1390991210937,284.28875732421875,295.3654479980469,296.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,11913.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502444326877594,1.0,0.0,0.0,2.29902982711792,2.299038887023926,3.526813827647857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.41357421875,0.0,371.96295166015625,1895.4371337890625,0.0,194.7439422607422,0.5731655359268188,1.0,0.0,3.0,1.0,0.0
18079860,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.0465514361858367,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.0490209013223648,298.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.0362066701054573,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.0490209013223648,298.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.2325340509414672,286.5325012207031,284.95001220703125,294.4700012207031,292.51202392578125,294.4657287597656,298.3721923828125,284.5181579589844,1.0,0.1875114887952804,1.0,1.0,0.0,1.0,-0.4960163235664367,0.4960159659385681,3.594571751364129e-07,0.3655067384243011,1.0,1.0,0.0,43.55309295654297,48.0,11200.2412109375,-0.0,43.73023223876953,1.0,283.1491394042969,284.1942749023437,295.56756591796875,296.3918762207031,293.1499938964844,293.1499938964844,283.1499938964844,14972.3330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632421791553497,1.0,0.0,0.0,2.577322244644165,2.577333688735962,4.432316984548379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.34326171875,0.0,524.0496215820312,1895.4371337890625,0.0,214.9940185546875,0.640620231628418,1.0,0.0,3.0,1.0,0.0
