time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079920,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.0465514361858367,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.0490209013223648,298.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.0362066701054573,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.0490209013223648,298.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.4863466024398803,0.050000000745058,0.2325340509414672,286.5325012207031,284.95001220703125,294.4700012207031,292.51202392578125,294.4657287597656,298.3721923828125,284.5181579589844,1.0,0.1875114887952804,1.0,1.0,0.0,1.0,-0.4960163235664367,0.4960159659385681,3.594571751364129e-07,0.3655067384243011,1.0,1.0,0.0,43.55309295654297,48.0,11200.2412109375,-0.0,43.73023223876953,1.0,283.1491394042969,284.1942749023437,295.56756591796875,296.3918762207031,293.1499938964844,293.1499938964844,283.1499938964844,14972.3330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632421791553497,1.0,0.0,0.0,2.577322244644165,2.577333688735962,4.432316984548379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.34326171875,0.0,524.0496215820312,1895.4371337890625,0.0,214.9940185546875,0.640620231628418,1.0,0.0,3.0,1.0,0.0
18079980,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.0465933606028556,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.0490650534629821,298.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.03623928129673,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.0490650534629821,298.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.2327434867620468,286.4783020019531,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3447265625,284.4669189453125,1.0,0.188957542181015,1.0,1.0,0.0,1.0,-0.4964635670185089,0.4964631795883178,3.600867160002963e-07,0.3663870990276336,1.0,1.0,0.0,44.67988586425781,36.0,11286.4169921875,-0.0,44.733646392822266,1.0,283.14996337890625,284.1181030273437,295.6457824707031,296.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17652.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863123059272766,1.0,0.0,0.0,2.798502206802368,2.798515796661377,5.225702466304938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.8603515625,0.0,670.8779296875,1895.4371337890625,0.0,252.26495361328125,0.6942425966262817,1.0,0.0,3.0,1.0,0.0
18080040,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.0465933606028556,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.0490650534629821,298.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.03623928129673,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.0490650534629821,298.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4807434082031,0.4840649962425232,0.050000000745058,0.2327434867620468,286.4783020019531,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3447265625,284.4669189453125,1.0,0.188957542181015,1.0,1.0,0.0,1.0,-0.4964635670185089,0.4964631795883178,3.600867160002963e-07,0.3663870990276336,1.0,1.0,0.0,44.67988586425781,36.0,11286.4169921875,-0.0,44.733646392822266,1.0,283.14996337890625,284.1181030273437,295.6457824707031,296.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17652.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863123059272766,1.0,0.0,0.0,2.798502206802368,2.798515796661377,5.225702466304938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.8603515625,0.0,670.8779296875,1895.4371337890625,0.0,252.26495361328125,0.6942425966262817,1.0,0.0,3.0,1.0,0.0
18080100,298.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586486816406,0.485328733921051,0.050000000745058,0.0465700663626194,298.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586486816406,0.485328733921051,0.050000000745058,0.0490405224263668,298.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586486816406,0.485328733921051,0.050000000745058,0.0362211652100086,298.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586486816406,0.485328733921051,0.050000000745058,0.0490405224263668,298.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586486816406,0.485328733921051,0.050000000745058,0.2326271384954452,286.4565734863281,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3344116210937,284.44659423828125,1.0,0.1877292543649673,1.0,1.0,0.0,1.0,-0.4962154030799866,0.4962150454521179,3.599829767608753e-07,0.3664408326148987,1.0,1.0,0.0,44.05939865112305,36.0,11322.40625,-0.0,44.18063735961914,1.0,283.1499938964844,284.08709716796875,295.6482849121094,296.5282897949219,293.1499938964844,293.1499938964844,283.1499938964844,18947.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952628672122955,1.0,0.0,0.0,2.8993465900421143,2.8993611335754395,5.609105642179202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.58154296875,0.0,746.0485229492188,1895.4371337890625,0.0,267.4384460449219,0.7159320712089539,1.0,0.0,3.0,1.0,0.0
18080160,298.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399108886719,0.4879206717014313,0.050000000745058,0.0465228855609893,298.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399108886719,0.4879206717014313,0.050000000745058,0.0489908382296562,298.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399108886719,0.4879206717014313,0.050000000745058,0.0361844636499881,298.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399108886719,0.4879206717014313,0.050000000745058,0.0489908382296562,298.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399108886719,0.4879206717014313,0.050000000745058,0.2323914319276809,286.43817138671875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3260192871094,284.4300231933594,1.0,0.1853868812322616,1.0,1.0,0.0,1.0,-0.4957127869129181,0.4957124292850494,3.596408646444616e-07,0.3662594854831695,1.0,1.0,0.0,42.79955673217773,25.0,11338.125,-0.0,43.05958557128906,1.0,283.1499938964844,284.0640869140625,295.6400451660156,296.52667236328125,293.1499938964844,293.1499938964844,283.1499938964844,19934.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012099802494049,1.0,0.0,0.0,2.973900556564331,2.9739155769348145,5.901279678255378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.71484375,0.0,805.0929565429688,1895.4371337890625,0.0,277.8075561523437,0.736799955368042,1.0,0.0,3.0,1.0,0.0
18080220,298.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4102783203125,0.4959159791469574,0.050000000745058,0.0463855564594268,298.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4102783203125,0.4959159791469574,0.050000000745058,0.0488462224602699,298.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4102783203125,0.4959159791469574,0.1654776930809021,0.0360776521265506,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4102783203125,0.4959159791469574,0.050000000745058,0.0488462224602699,298.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4102783203125,0.4959159791469574,0.050000000745058,0.2317054569721222,286.408935546875,284.95001220703125,294.57928466796875,292.59552001953125,294.5751342773437,298.3139038085937,284.4027099609375,1.0,0.1785977482795715,1.0,1.0,0.0,1.0,-0.4942498803138733,0.4942495226860046,3.585059857869055e-07,0.3654238581657409,1.0,1.0,0.0,39.12965393066406,25.0,11367.9384765625,-0.0,39.80663299560547,1.0,283.1499938964844,284.0239562988281,295.6213073730469,296.5106506347656,293.1499938964844,293.1499938964844,283.1499938964844,21885.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059494733810425,1.0,0.0,0.0,3.1160144805908203,3.1160311698913574,6.478765044448664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.0703125,0.0,926.1157836914062,1895.4371337890625,0.0,286.25506591796875,0.7683358788490295,1.0,0.0,3.0,1.0,0.0
18080280,298.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.4962644875049591,0.050000000745058,0.0463799200952053,298.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.4962644875049591,0.050000000745058,0.0488402917981147,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.5016536116600037,0.1657546013593673,0.0371781960129737,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.4962644875049591,0.050000000745058,0.0488402917981147,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.4962644875049591,0.050000000745058,0.231677308678627,286.408447265625,284.95001220703125,294.5799865722656,292.5960998535156,294.57586669921875,298.313720703125,284.4022827148437,1.0,0.1784465610980987,1.0,1.0,0.0,1.0,-0.4955008625984192,0.4955004751682281,3.595284283619549e-07,0.3662528395652771,1.0,1.0,0.0,38.98778533935547,43.0,11378.2353515625,-0.0,39.824012756347656,1.0,283.1499938964844,284.0234375,295.6210327148437,296.51031494140625,293.1499938964844,293.1499938964844,283.1499938964844,21915.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405965119600296,1.0,0.0,0.0,3.1181511878967285,3.1181678771972656,6.487653649855929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.462890625,0.0,928.0222778320312,1895.4371337890625,0.0,286.28326416015625,0.7718480229377747,1.0,0.0,3.0,1.0,0.0
18080340,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.7935876846313477,0.1697968095541,0.1466554403305053,298.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.5267655849456787,0.1560608893632888,0.0484403148293495,298.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.7939551472663879,0.1621245145797729,0.1142192706465721,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.5267655849456787,0.050000000745058,0.0484403148293495,298.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.5267655849456787,0.050000000745058,0.2297800034284591,286.5515441894531,284.95001220703125,294.6073303222656,292.6173400878906,294.6043701171875,298.2482604980469,284.64166259765625,1.0,0.1828483790159225,1.0,1.0,0.0,1.0,-0.7051782011985779,0.7051776647567749,5.641035158987506e-07,0.5342388153076172,1.0,1.0,0.0,30.70875740051269,43.0,15284.10546875,-0.0,56.85470962524414,1.0,283.1499938964844,284.2698669433594,295.6839294433594,296.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,23297.697265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143673181533813,1.0,0.0,0.0,3.214996337890625,3.2150139808654785,6.896905233588768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.47998046875,0.0,1017.2049560546876,1895.4371337890625,0.0,301.702880859375,0.7925251126289368,1.0,0.0,3.0,1.0,0.0
18080400,298.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.8210707902908325,0.1659588664770126,0.1514506936073303,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7228707671165466,0.1575345247983932,0.1080437898635864,298.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.8122912645339966,0.1606071591377258,0.113872654736042,298.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.5415371656417847,0.050000000745058,0.0483071841299533,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.5415371656417847,0.050000000745058,0.2291484922170639,286.67645263671875,284.95001220703125,294.6166687011719,292.6246337890625,294.61395263671875,298.2005615234375,284.7496337890625,1.0,0.1860177218914032,1.0,1.0,0.0,1.0,-0.7809638381004333,0.7809631824493408,6.474524525401648e-07,0.5916489958763123,1.0,1.0,0.0,28.046714782714844,46.0,16661.125,-0.0,64.4549789428711,1.0,283.1499938964844,284.35308837890625,295.7460327148437,296.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,23647.30078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42461758852005,1.0,0.0,0.0,3.2390284538269043,3.239046573638916,7.000400046308641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.03515625,0.0,1040.1868896484375,1895.4371337890625,0.0,321.3695678710937,0.8012721538543701,1.0,0.0,3.0,1.0,0.0
18080460,298.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8421604633331299,0.1627324670553207,0.146728515625,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8251803517341614,0.1508719623088836,0.1447580605745315,298.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8393378853797913,0.1615326106548309,0.1129142642021179,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8230339288711548,0.1506810486316681,0.143551617860794,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.5666004419326782,0.050000000745058,0.2283019423484802,287.0604858398437,284.95001220703125,294.6533203125,292.65338134765625,294.651123046875,298.0468444824219,285.0755310058594,1.0,0.1969798356294632,1.0,1.0,0.0,1.0,-0.9316266775131226,0.9316258430480956,8.332439733749197e-07,0.7052244544029236,1.0,1.0,0.0,25.07942008972168,34.0,20032.416015625,-0.0,85.8726806640625,1.0,283.1499938964844,284.5815124511719,295.97900390625,297.3227844238281,293.1499938964844,293.1499938964844,283.1499938964844,25188.44140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916421175003052,1.0,0.0,0.0,3.342909574508667,3.342928647994995,7.456629305124807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.45263671875,0.0,1143.512939453125,1895.4371337890625,0.0,481.9400329589844,0.826606273651123,1.0,0.0,3.0,1.0,0.0
18080520,298.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8421604633331299,0.1627324670553207,0.146728515625,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8251803517341614,0.1508719623088836,0.1447580605745315,298.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8393378853797913,0.1615326106548309,0.1129142642021179,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8230339288711548,0.1506810486316681,0.143551617860794,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.5666004419326782,0.050000000745058,0.2283019423484802,287.0604858398437,284.95001220703125,294.6533203125,292.65338134765625,294.651123046875,298.0468444824219,285.0755310058594,1.0,0.1969798356294632,1.0,1.0,0.0,1.0,-0.9316266775131226,0.9316258430480956,8.332439733749197e-07,0.7052244544029236,1.0,1.0,0.0,25.07942008972168,34.0,20032.416015625,-0.0,85.8726806640625,1.0,283.1499938964844,284.5815124511719,295.97900390625,297.3227844238281,293.1499938964844,293.1499938964844,283.1499938964844,25188.44140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916421175003052,1.0,0.0,0.0,3.342909574508667,3.342928647994995,7.456629305124807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.45263671875,0.0,1143.512939453125,1895.4371337890625,0.0,481.9400329589844,0.826606273651123,1.0,0.0,3.0,1.0,0.0
18080580,298.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.8966102600097656,0.1758003383874893,0.1037349104881286,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9263718724250792,0.153590515255928,0.1193802580237388,298.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8966102600097656,0.1724897176027298,0.0806827247142791,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.984046220779419,0.1506517380475998,0.1418936401605606,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.9619422554969788,0.1393852829933166,0.6263526082038879,287.32781982421875,284.95001220703125,294.69000244140625,292.6822204589844,294.68817138671875,298.0335998535156,285.3408508300781,1.0,0.2065523862838745,1.0,1.0,0.0,1.0,-1.1135708093643188,1.113569736480713,1.0987614587065764e-06,0.8426714539527893,1.0,1.0,0.0,15.554229736328123,54.0,23518.498046875,-0.0,125.03221893310548,1.0,283.1499938964844,284.7898254394531,296.0205993652344,297.6098937988281,293.1499938964844,293.1499938964844,283.1499938964844,26592.642578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601717829704285,1.0,0.0,0.0,3.434825897216797,3.4348461627960205,7.872320679780387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.37255859375,0.0,1240.4564208984375,1895.4371337890625,0.0,730.3197021484375,0.8490630388259888,1.0,0.0,3.0,1.0,0.0
18080640,298.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.8966102600097656,0.1758003383874893,0.1037349104881286,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9263718724250792,0.153590515255928,0.1193802580237388,298.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8966102600097656,0.1724897176027298,0.0806827247142791,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.984046220779419,0.1506517380475998,0.1418936401605606,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.9619422554969788,0.1393852829933166,0.6263526082038879,287.32781982421875,284.95001220703125,294.69000244140625,292.6822204589844,294.68817138671875,298.0335998535156,285.3408508300781,1.0,0.2065523862838745,1.0,1.0,0.0,1.0,-1.1135708093643188,1.113569736480713,1.0987614587065764e-06,0.8426714539527893,1.0,1.0,0.0,15.554229736328123,54.0,23518.498046875,-0.0,125.03221893310548,1.0,283.1499938964844,284.7898254394531,296.0205993652344,297.6098937988281,293.1499938964844,293.1499938964844,283.1499938964844,26592.642578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601717829704285,1.0,0.0,0.0,3.434825897216797,3.4348461627960205,7.872320679780387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.37255859375,0.0,1240.4564208984375,1895.4371337890625,0.0,730.3197021484375,0.8490630388259888,1.0,0.0,3.0,1.0,0.0
18080700,298.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.8863242864608765,0.1844371259212494,0.0965567305684089,297.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8863242864608765,0.1572400480508804,0.1016789004206657,298.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.8863242864608765,0.1793260127305984,0.0750996842980384,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.8863242864608765,0.1534517407417297,0.1016789004206657,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9711732864379884,0.1364886611700058,0.6204615831375122,287.3700256347656,284.95001220703125,294.7083435058594,292.6966552734375,294.70660400390625,298.0185546875,285.3838806152344,1.0,0.2146351933479309,1.0,1.0,0.0,1.0,-1.1857221126556396,1.1857208013534546,1.2149719168519368e-06,0.8937438130378723,1.0,1.0,0.0,15.988598823547363,54.0,24587.326171875,-0.0,128.2834930419922,1.0,283.1499938964844,284.8265686035156,296.0000915527344,297.66864013671875,293.1499938964844,293.1499938964844,283.1499938964844,27378.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889802575111389,1.0,0.0,0.0,3.485177516937256,3.4851982593536377,8.1048148103946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.72021484375,0.0,1295.812255859375,1895.4371337890625,0.0,869.2897338867188,0.8585838675498962,1.0,0.0,3.0,1.0,0.0
18080760,298.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9014090895652772,0.1907115876674652,0.1072550639510154,297.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9014090895652772,0.160780444741249,0.1129447519779205,298.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9014090895652772,0.1844010204076767,0.0834206044673919,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.946731984615326,0.1560541987419128,0.1285994201898574,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.94538813829422,0.1336645781993866,0.6077127456665039,287.44549560546875,284.95001220703125,294.7266540527344,292.7110900878906,294.7250061035156,298.0032653808594,285.4604797363281,1.0,0.2246865928173065,1.0,1.0,0.0,1.0,-1.2408628463745115,1.2408615350723269,1.313260668212024e-06,0.9376839399337769,1.0,1.0,0.0,17.455371856689453,74.0,25640.615234375,-0.0,146.649169921875,1.0,283.1499938964844,284.8846740722656,295.9621887207031,297.7017822265625,293.1499938964844,293.1499938964844,283.1499938964844,27893.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112575531005859,1.0,0.0,0.0,3.5178189277648926,3.517840385437012,8.257342187789618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.04052734375,0.0,1332.5634765625,1895.4371337890625,0.0,993.2741088867188,0.8693740367889404,1.0,0.0,3.0,1.0,0.0
18080820,298.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.9137513637542723,0.1951729208230972,0.116405077278614,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.9858494400978088,0.1623761802911758,0.1519526690244674,298.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.9137513637542723,0.1879080682992935,0.090537279844284,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.9773737192153932,0.1551453918218612,0.1475328058004379,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.923166036605835,0.1319875866174698,0.5971769690513611,287.5364074707031,284.95001220703125,294.7480773925781,292.7279663085937,294.7465209960937,297.964599609375,285.5531921386719,1.0,0.2390107661485672,1.0,1.0,0.0,1.0,-1.3238407373428345,1.32383930683136,1.470257643632067e-06,1.0031027793884275,1.0,1.0,0.0,19.30152130126953,74.0,27098.923828125,-0.0,175.8638916015625,1.0,283.1499938964844,284.9547119140625,295.9257507324219,297.74169921875,293.1499938964844,293.1499938964844,283.1499938964844,28733.814453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317245364189148,1.0,0.0,0.0,3.5704307556152344,3.570452690124512,8.506179369760503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.0205078125,0.0,1393.2508544921875,1895.4371337890625,0.0,1119.277099609375,0.8794234991073608,1.0,0.0,3.0,1.0,0.0
18080880,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.9442986845970154,0.1957632899284362,0.1409918218851089,297.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.9566451907157898,0.1616741716861724,0.1538151502609253,297.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.9442986845970154,0.1882711052894592,0.109660305082798,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.9410399794578552,0.1548717617988586,0.1471245437860489,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.8867114782333374,0.1314411163330078,0.5936796069145203,287.60845947265625,284.95001220703125,294.7633361816406,292.739990234375,294.7618408203125,297.9256286621094,285.6251525878906,1.0,0.25052610039711,1.0,1.0,0.0,1.0,-1.381473183631897,1.3814716339111328,1.586601001690724e-06,1.048842430114746,1.0,1.0,0.0,21.87336540222168,94.0,28108.537109375,-0.0,200.74386596679688,1.0,283.1499938964844,285.0096130371094,295.9111633300781,297.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,29125.740234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64412522315979,1.0,0.0,0.0,3.594698429107666,3.5947206020355225,8.622202471997298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.2724609375,0.0,1421.8536376953125,1895.4371337890625,0.0,1200.8134765625,0.8882133960723877,1.0,0.0,3.0,1.0,0.0
18080940,297.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8458057045936584,0.1909857094287872,0.1732893884181976,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8011515140533447,0.1617892831563949,0.1539879441261291,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.8364701271057129,0.1846628487110138,0.1301261633634567,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7904922962188721,0.1556940227746963,0.1480927467346191,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7467675805091858,0.1306009739637375,0.592196524143219,287.7406311035156,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.8044128417969,285.7352600097656,1.0,0.2790861129760742,1.0,1.0,0.0,1.0,-1.4374074935913086,1.4374058246612549,1.7048623703885823e-06,1.0929306745529177,1.0,1.0,0.0,38.385990142822266,82.0,29429.515625,-0.0,263.25830078125,1.0,283.1499938964844,285.075927734375,295.9053649902344,297.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,30325.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709288954734802,1.0,0.0,0.0,3.668001890182495,3.668025016784668,8.977438028523466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.65283203125,0.0,1510.6236572265625,1895.4371337890625,0.0,1389.31982421875,0.9061882495880128,1.0,0.0,3.0,1.0,0.0
18081000,297.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8458057045936584,0.1909857094287872,0.1732893884181976,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8011515140533447,0.1617892831563949,0.1539879441261291,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.8364701271057129,0.1846628487110138,0.1301261633634567,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7904922962188721,0.1556940227746963,0.1480927467346191,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7467675805091858,0.1306009739637375,0.592196524143219,287.7406311035156,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.8044128417969,285.7352600097656,1.0,0.2790861129760742,1.0,1.0,0.0,1.0,-1.4374074935913086,1.4374058246612549,1.7048623703885823e-06,1.0929306745529177,1.0,1.0,0.0,38.385990142822266,82.0,29429.515625,-0.0,263.25830078125,1.0,283.1499938964844,285.075927734375,295.9053649902344,297.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,30325.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709288954734802,1.0,0.0,0.0,3.668001890182495,3.668025016784668,8.977438028523466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.65283203125,0.0,1510.6236572265625,1895.4371337890625,0.0,1389.31982421875,0.9061882495880128,1.0,0.0,3.0,1.0,0.0
18081060,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.7937324047088623,0.1932210624217987,0.1742046773433685,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.7514940500259399,0.1637106090784073,0.1558601707220077,297.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.7842733263969421,0.1862858682870865,0.1308367848396301,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.7427834272384644,0.1577822566032409,0.1502451449632644,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7000766396522522,0.13067427277565,0.593428909778595,287.70391845703125,284.95001220703125,294.836669921875,292.7974853515625,294.8352355957031,297.73956298828125,285.7045288085937,1.0,0.2939100861549377,1.0,1.0,0.0,1.0,-1.4456899166107178,1.4456881284713743,1.7237859992746962e-06,1.1003906726837158,1.0,1.0,0.0,50.55673599243164,70.0,29664.2734375,-0.0,296.68572998046875,1.0,283.1499938964844,285.0467224121094,295.86578369140625,297.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,31495.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846475005149841,1.0,0.0,0.0,3.738102197647095,3.738126277923584,9.323857170784322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.42333984375,0.0,1598.8995361328125,1895.4371337890625,0.0,1491.764404296875,0.923390567302704,1.0,0.0,3.0,1.0,0.0
18081120,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.7937324047088623,0.1932210624217987,0.1742046773433685,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.7514940500259399,0.1637106090784073,0.1558601707220077,297.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.7842733263969421,0.1862858682870865,0.1308367848396301,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.7427834272384644,0.1577822566032409,0.1502451449632644,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7000766396522522,0.13067427277565,0.593428909778595,287.70391845703125,284.95001220703125,294.836669921875,292.7974853515625,294.8352355957031,297.73956298828125,285.7045288085937,1.0,0.2939100861549377,1.0,1.0,0.0,1.0,-1.4456899166107178,1.4456881284713743,1.7237859992746962e-06,1.1003906726837158,1.0,1.0,0.0,50.55673599243164,70.0,29664.2734375,-0.0,296.68572998046875,1.0,283.1499938964844,285.0467224121094,295.86578369140625,297.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,31495.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846475005149841,1.0,0.0,0.0,3.738102197647095,3.738126277923584,9.323857170784322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.42333984375,0.0,1598.8995361328125,1895.4371337890625,0.0,1491.764404296875,0.923390567302704,1.0,0.0,3.0,1.0,0.0
18081180,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.7850179076194763,0.1978679299354553,0.1781727522611618,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7423603534698486,0.1663850247859954,0.1584071666002273,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.7742319107055664,0.1895978301763534,0.1330620050430297,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7340103387832642,0.1603602170944214,0.1527478247880935,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.6879763603210449,0.1314104944467544,0.5968232750892639,287.70855712890625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.6993713378906,285.7098083496094,1.0,0.3008057773113251,1.0,1.0,0.0,1.0,-1.463259220123291,1.4632574319839478,1.7623799521970795e-06,1.114252686500549,1.0,1.0,0.0,55.04098510742188,58.0,30131.01953125,-0.0,315.72686767578125,1.0,283.1499938964844,285.0420227050781,295.8534545898437,297.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,32641.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893750429153442,1.0,0.0,0.0,3.805466651916504,3.8054914474487305,9.662935553933494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.31884765625,0.0,1686.908447265625,1895.4371337890625,0.0,1527.932861328125,0.9399282932281494,1.0,0.0,3.0,1.0,0.0
18081240,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.7850179076194763,0.1978679299354553,0.1781727522611618,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7423603534698486,0.1663850247859954,0.1584071666002273,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.7742319107055664,0.1895978301763534,0.1330620050430297,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7340103387832642,0.1603602170944214,0.1527478247880935,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.6879763603210449,0.1314104944467544,0.5968232750892639,287.70855712890625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.6993713378906,285.7098083496094,1.0,0.3008057773113251,1.0,1.0,0.0,1.0,-1.463259220123291,1.4632574319839478,1.7623799521970795e-06,1.114252686500549,1.0,1.0,0.0,55.04098510742188,58.0,30131.01953125,-0.0,315.72686767578125,1.0,283.1499938964844,285.0420227050781,295.8534545898437,297.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,32641.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893750429153442,1.0,0.0,0.0,3.805466651916504,3.8054914474487305,9.662935553933494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.31884765625,0.0,1686.908447265625,1895.4371337890625,0.0,1527.932861328125,0.9399282932281494,1.0,0.0,3.0,1.0,0.0
18081300,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.788440465927124,0.2004890143871307,0.1804565638303756,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7443575263023376,0.1678711920976638,0.1597722172737121,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.7767351865768433,0.1914906352758407,0.1343403756618499,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7359119653701782,0.1617553234100341,0.1540376991033554,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.6888695955276489,0.1319523155689239,0.5990230441093445,287.71246337890625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6836242675781,285.7132873535156,1.0,0.3020563423633575,1.0,1.0,0.0,1.0,-1.4733628034591677,1.4733610153198242,1.7848328752734233e-06,1.122229814529419,1.0,1.0,0.0,55.22418212890625,58.0,30401.6015625,-0.0,320.8614501953125,1.0,283.1499938964844,285.0392150878906,295.8606872558594,297.8913269042969,293.1499938964844,293.1499938964844,283.1499938964844,33339.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909782886505127,1.0,0.0,0.0,3.845970630645752,3.845996141433716,9.869728501143982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.17236328125,0.0,1741.3485107421875,1895.4371337890625,0.0,1540.2957763671875,0.9470644593238832,1.0,0.0,3.0,1.0,0.0
18081360,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7957988977432251,0.2031985819339752,0.1828058511018753,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.7497645616531372,0.1694135665893554,0.1611599028110504,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.7830755114555359,0.1934525370597839,0.1356529593467712,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.7410811185836792,0.1631922423839569,0.1553322970867157,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.6933366656303406,0.1325723677873611,0.601428747177124,287.7195739746094,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.66973876953125,285.7210388183594,1.0,0.302108496427536,1.0,1.0,0.0,1.0,-1.4838674068450928,1.4838656187057495,1.8083732129525745e-06,1.1305232048034668,1.0,1.0,0.0,54.29021453857422,46.0,30649.4296875,-0.0,323.42120361328125,1.0,283.1499938964844,285.0423583984375,295.8726501464844,297.91534423828125,293.1499938964844,293.1499938964844,283.04998779296875,33757.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926612257957458,1.0,0.0,0.0,3.869983911514282,3.870009660720825,9.993361800297862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.3876953125,0.0,1774.1705322265625,1895.4371337890625,0.0,1553.324951171875,0.954782485961914,1.0,0.0,3.0,1.0,0.0
18081420,297.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8182867765426636,0.2085451930761337,0.1874616742134094,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.7684992551803589,0.1724555194377899,0.1638802140951156,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8041219115257263,0.1973028779029846,0.1382328271865844,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.7589907050132751,0.1660072654485702,0.1578441709280014,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7098194360733032,0.1338364630937576,0.6062574982643127,287.6596069335937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6438903808594,285.6601257324219,1.0,0.2998809218406677,1.0,1.0,0.0,1.0,-1.504631280899048,1.504629373550415,1.855498453551263e-06,1.1469194889068604,1.0,1.0,0.0,50.34316635131836,34.0,31440.46875,-0.0,323.1684265136719,1.0,283.0512084960937,284.9658508300781,295.9196472167969,298.02008056640625,293.1499938964844,293.1499938964844,282.75,34718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701445996761322,1.0,0.0,0.0,3.924677848815918,3.9247043132781982,1.0277826731908135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.89208984375,0.0,1850.4610595703125,1895.4371337890625,0.0,1622.183349609375,0.9661251306533812,1.0,0.0,3.0,1.0,0.0
18081480,297.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8182867765426636,0.2085451930761337,0.1874616742134094,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.7684992551803589,0.1724555194377899,0.1638802140951156,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8041219115257263,0.1973028779029846,0.1382328271865844,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.7589907050132751,0.1660072654485702,0.1578441709280014,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7098194360733032,0.1338364630937576,0.6062574982643127,287.6596069335937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6438903808594,285.6601257324219,1.0,0.2998809218406677,1.0,1.0,0.0,1.0,-1.504631280899048,1.504629373550415,1.855498453551263e-06,1.1469194889068604,1.0,1.0,0.0,50.34316635131836,34.0,31440.46875,-0.0,323.1684265136719,1.0,283.0512084960937,284.9658508300781,295.9196472167969,298.02008056640625,293.1499938964844,293.1499938964844,282.75,34718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701445996761322,1.0,0.0,0.0,3.924677848815918,3.9247043132781982,1.0277826731908135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.89208984375,0.0,1850.4610595703125,1895.4371337890625,0.0,1622.183349609375,0.9661251306533812,1.0,0.0,3.0,1.0,0.0
18081540,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.8510948419570923,0.2133792042732238,0.1917037516832351,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45684814453125,0.7998349070549011,0.1751383692026138,0.1662749797105789,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.8352203965187073,0.2006864696741104,0.1405113637447357,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.7893811464309692,0.1684599667787552,0.1600211262702942,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.734746515750885,0.1348558664321899,0.6100324392318726,287.45660400390625,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6171569824219,285.455078125,1.0,0.2948390245437622,1.0,1.0,0.0,1.0,-1.5224816799163818,1.522479772567749,1.8966591142088875e-06,1.1610318422317505,1.0,1.0,0.0,44.20623779296875,25.0,32714.91796875,-0.0,315.7953491210937,1.0,282.75738525390625,284.7372436523437,295.9779663085937,298.1846008300781,293.1499938964844,293.1499938964844,282.45001220703125,35234.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193849682807922,1.0,0.0,0.0,3.953736305236816,3.953763246536255,1.043058432514954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.49609375,0.0,1891.868896484375,1895.4371337890625,0.0,1766.9639892578125,0.9730390310287476,1.0,0.0,3.0,1.0,0.0
18081600,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.8510948419570923,0.2133792042732238,0.1917037516832351,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45684814453125,0.7998349070549011,0.1751383692026138,0.1662749797105789,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.8352203965187073,0.2006864696741104,0.1405113637447357,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.7893811464309692,0.1684599667787552,0.1600211262702942,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.734746515750885,0.1348558664321899,0.6100324392318726,287.45660400390625,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6171569824219,285.455078125,1.0,0.2948390245437622,1.0,1.0,0.0,1.0,-1.5224816799163818,1.522479772567749,1.8966591142088875e-06,1.1610318422317505,1.0,1.0,0.0,44.20623779296875,25.0,32714.91796875,-0.0,315.7953491210937,1.0,282.75738525390625,284.7372436523437,295.9779663085937,298.1846008300781,293.1499938964844,293.1499938964844,282.45001220703125,35234.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193849682807922,1.0,0.0,0.0,3.953736305236816,3.953763246536255,1.043058432514954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.49609375,0.0,1891.868896484375,1895.4371337890625,0.0,1766.9639892578125,0.9730390310287476,1.0,0.0,3.0,1.0,0.0
18081660,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.8980613350868225,0.217728704214096,0.1954347044229507,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.839823842048645,0.1773960590362548,0.1682271212339401,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.8782163262367249,0.2035666108131408,0.1423973888158798,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.8296003937721252,0.1704909652471542,0.1617586761713028,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.7695823907852173,0.1355286240577697,0.6121183633804321,287.24224853515625,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.5892028808594,285.239990234375,1.0,0.2887259125709533,1.0,1.0,0.0,1.0,-1.5361610651016235,1.5361591577529907,1.928600340761477e-06,1.171849012374878,1.0,1.0,0.0,37.51374435424805,25.0,33921.61328125,-0.0,304.8028259277344,1.0,282.45654296875,284.5002746582031,295.9974670410156,298.28619384765625,293.1499938964844,293.1499938964844,282.1499938964844,35543.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350635528564453,1.0,0.0,0.0,3.971060037612915,3.9710872173309326,1.052219204211724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.560546875,0.0,1916.8466796875,1895.4371337890625,0.0,1897.6849365234373,0.9771599769592284,1.0,0.0,3.0,1.0,0.0
18081720,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.8980613350868225,0.217728704214096,0.1954347044229507,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.839823842048645,0.1773960590362548,0.1682271212339401,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.8782163262367249,0.2035666108131408,0.1423973888158798,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.8296003937721252,0.1704909652471542,0.1617586761713028,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.7695823907852173,0.1355286240577697,0.6121183633804321,287.24224853515625,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.5892028808594,285.239990234375,1.0,0.2887259125709533,1.0,1.0,0.0,1.0,-1.5361610651016235,1.5361591577529907,1.928600340761477e-06,1.171849012374878,1.0,1.0,0.0,37.51374435424805,25.0,33921.61328125,-0.0,304.8028259277344,1.0,282.45654296875,284.5002746582031,295.9974670410156,298.28619384765625,293.1499938964844,293.1499938964844,282.1499938964844,35543.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350635528564453,1.0,0.0,0.0,3.971060037612915,3.9710872173309326,1.052219204211724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.560546875,0.0,1916.8466796875,1895.4371337890625,0.0,1897.6849365234373,0.9771599769592284,1.0,0.0,3.0,1.0,0.0
18081780,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.948635995388031,0.2217405587434768,0.1989218145608902,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8788331747055054,0.179310917854309,0.1699239611625671,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9229731559753418,0.2060531973838806,0.1440571993589401,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8670313954353333,0.1721825003623962,0.1632439643144607,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8045576214790344,0.1359132677316665,0.6132528781890869,287.0267639160156,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.561279296875,285.0251159667969,1.0,0.2849760353565216,1.0,1.0,0.0,1.0,-1.5475231409072876,1.5475212335586548,1.9553929178073304e-06,1.1808347702026367,1.0,1.0,0.0,32.88039016723633,25.0,35076.67578125,-0.0,297.9478759765625,1.0,282.15728759765625,284.2651672363281,296.0098876953125,298.3678894042969,293.1499938964844,293.1499938964844,281.8500061035156,35728.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475478053092957,1.0,0.0,0.0,3.981366872787476,3.981394290924072,1.05768822322716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.8369140625,0.0,1931.8109130859373,1895.4371337890625,0.0,2004.2740478515625,0.9796115159988404,1.0,0.0,3.0,1.0,0.0
