time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081840,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.948635995388031,0.2217405587434768,0.1989218145608902,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8788331747055054,0.179310917854309,0.1699239611625671,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9229731559753418,0.2060531973838806,0.1440571993589401,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8670313954353333,0.1721825003623962,0.1632439643144607,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8045576214790344,0.1359132677316665,0.6132528781890869,287.0267639160156,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.561279296875,285.0251159667969,1.0,0.2849760353565216,1.0,1.0,0.0,1.0,-1.5475231409072876,1.5475212335586548,1.9553929178073304e-06,1.1808347702026367,1.0,1.0,0.0,32.88039016723633,25.0,35076.67578125,-0.0,297.9478759765625,1.0,282.15728759765625,284.2651672363281,296.0098876953125,298.3678894042969,293.1499938964844,293.1499938964844,281.8500061035156,35728.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475478053092957,1.0,0.0,0.0,3.981366872787476,3.981394290924072,1.05768822322716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.8369140625,0.0,1931.8109130859373,1895.4371337890625,0.0,2004.2740478515625,0.9796115159988404,1.0,0.0,3.0,1.0,0.0
18081900,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.970645546913147,0.2236688435077667,0.2006150931119918,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8976505398750305,0.1801728457212448,0.1707010567188263,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.945549249649048,0.2071892172098159,0.1448264420032501,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8852478861808777,0.1729335039854049,0.1639158874750137,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8198500871658325,0.136024996638298,0.6135467886924744,286.8821105957031,284.95001220703125,295.07501220703125,292.9765930175781,295.0736694335937,297.5478515625,284.85809326171875,1.0,0.2836820781230926,1.0,1.0,0.0,1.0,-1.55257248878479,1.5525705814361572,1.967379148481996e-06,1.1848307847976685,1.0,1.0,0.0,31.18179702758789,25.0,36067.26171875,-0.0,295.81842041015625,1.0,281.8921813964844,284.07305908203125,296.04669189453125,298.51824951171875,293.1499938964844,293.1499938964844,281.8500061035156,35790.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755719006061554,1.0,0.0,0.0,3.984827280044556,3.984854459762573,1.059527562574658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.47412109375,0.0,1936.8521728515625,1895.4371337890625,0.0,2075.129638671875,0.9804345369338988,1.0,0.0,3.0,1.0,0.0
18081960,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9878574013710022,0.2254776209592819,0.202207013964653,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9155364632606506,0.1809320449829101,0.1713935434818267,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.964610755443573,0.2082028239965438,0.1455177068710327,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9019703269004822,0.1735837906599044,0.164505273103714,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8329472541809082,0.1360520869493484,0.6135298013687134,286.8119201660156,284.95001220703125,295.09332275390625,292.98956298828125,295.0920104980469,297.5340270996094,284.80889892578125,1.0,0.2826888263225555,1.0,1.0,0.0,1.0,-1.5568329095840454,1.556830883026123,1.977542979147984e-06,1.1882150173187256,1.0,1.0,0.0,29.83257484436035,28.0,36200.16015625,-0.0,294.23193359375,1.0,281.8564758300781,284.0284729003906,296.02862548828125,298.4553527832031,293.1499938964844,293.1499938964844,281.54998779296875,35838.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581223249435425,1.0,0.0,0.0,3.9874672889709473,3.987494707107544,1.0609319360810332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.65283203125,0.0,1940.7044677734373,1895.4371337890625,0.0,2096.123779296875,0.9810624718666076,1.0,0.0,3.0,1.0,0.0
18082020,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.9933832287788392,0.227841630578041,0.2000581175088882,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.9287204146385192,0.1818382889032364,0.1722770631313324,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.9764835238456726,0.2094273418188095,0.1464015543460846,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.913903534412384,0.1743488907814026,0.1652542352676391,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63134765625,0.841250479221344,0.1360183656215667,0.6134496927261353,286.6248779296875,284.95001220703125,295.1173095703125,293.0062866210937,295.1159973144531,297.5167541503906,284.61041259765625,1.0,0.2822911441326141,1.0,1.0,0.0,1.0,-1.5601588487625122,1.5601569414138794,1.985648850677535e-06,1.1909914016723633,1.0,1.0,0.0,29.07828140258789,28.0,37181.4921875,-0.0,293.21954345703125,1.0,281.5713806152344,283.8081970214844,296.0660095214844,298.5861511230469,293.1499938964844,293.1499938964844,281.54998779296875,35884.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672433257102966,1.0,0.0,0.0,3.9900639057159424,3.990091323852539,1.0623142543408903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.2958984375,0.0,1944.4984130859373,1895.4371337890625,0.0,2176.39794921875,0.9816800355911256,1.0,0.0,3.0,1.0,0.0
18082080,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58306884765625,0.9915255904197692,0.2298707664012909,0.1995395570993423,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.9278995990753174,0.1822506189346313,0.172686830163002,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832214355469,0.9759334325790404,0.2099983096122741,0.1468146592378616,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838623046875,0.913011074066162,0.1746875345706939,0.1655944883823394,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.8399157524108887,0.1359504610300064,0.6132105588912964,286.5829162597656,284.95001220703125,295.1300048828125,293.0150146484375,295.1286926269531,297.5099792480469,284.57830810546875,1.0,0.2821918427944183,1.0,1.0,0.0,1.0,-1.557876706123352,1.5578747987747192,1.978929731194512e-06,1.1880346536636353,1.0,1.0,0.0,29.12348175048828,31.0,37132.3203125,-0.0,292.7980651855469,1.0,281.5556335449219,283.7803039550781,296.0484313964844,298.53466796875,293.1499938964844,293.1499938964844,281.25,35903.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678332328796387,1.0,0.0,0.0,3.991115093231201,3.991142511367798,1.0628739346429938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.57373046875,0.0,1946.035400390625,1895.4371337890625,0.0,2181.62158203125,0.9819300174713136,1.0,0.0,3.0,1.0,0.0
18082140,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.9893296360969543,0.2351086884737014,0.2018715292215347,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.9229260683059692,0.1835133284330368,0.1737571954727172,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584289550781,0.9721686244010924,0.2116408050060272,0.1479472666978836,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9080134630203248,0.1755158007144928,0.1664533168077469,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3600158691406,0.8342835307121277,0.1356941163539886,0.6122972369194031,286.3581237792969,284.95001220703125,295.1666564941406,293.0397644042969,295.16534423828125,297.49273681640625,284.35369873046875,1.0,0.2827495336532593,1.0,1.0,0.0,1.0,-1.5568013191223145,1.556799292564392,1.977494321181439e-06,1.1882143020629885,1.0,1.0,0.0,29.643035888671875,34.0,38065.78125,-0.0,294.892333984375,1.0,281.25738525390625,283.5381164550781,296.06561279296875,298.60693359375,293.1499938964844,293.1499938964844,280.95001220703125,35942.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755770683288574,1.0,0.0,0.0,3.9932711124420166,3.993298530578613,1.064022626451333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.18603515625,0.0,1949.1910400390625,1895.4371337890625,0.0,2250.521484375,0.9824428558349608,1.0,0.0,3.0,1.0,0.0
18082200,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.9893296360969543,0.2351086884737014,0.2018715292215347,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.9229260683059692,0.1835133284330368,0.1737571954727172,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584289550781,0.9721686244010924,0.2116408050060272,0.1479472666978836,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9080134630203248,0.1755158007144928,0.1664533168077469,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3600158691406,0.8342835307121277,0.1356941163539886,0.6122972369194031,286.3581237792969,284.95001220703125,295.1666564941406,293.0397644042969,295.16534423828125,297.49273681640625,284.35369873046875,1.0,0.2827495336532593,1.0,1.0,0.0,1.0,-1.5568013191223145,1.556799292564392,1.977494321181439e-06,1.1882143020629885,1.0,1.0,0.0,29.643035888671875,34.0,38065.78125,-0.0,294.892333984375,1.0,281.25738525390625,283.5381164550781,296.06561279296875,298.60693359375,293.1499938964844,293.1499938964844,280.95001220703125,35942.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755770683288574,1.0,0.0,0.0,3.9932711124420166,3.993298530578613,1.064022626451333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.18603515625,0.0,1949.1910400390625,1895.4371337890625,0.0,2250.521484375,0.9824428558349608,1.0,0.0,3.0,1.0,0.0
18082260,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390380859375,0.988294780254364,0.2390013039112091,0.2025220245122909,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396179199219,0.9223330616950988,0.1842165887355804,0.1747037172317505,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13916015625,0.9718175530433656,0.2126287370920181,0.1488313972949981,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396789550781,0.9069693684577942,0.176145538687706,0.1671055406332016,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14013671875,0.8317822217941284,0.1352869272232055,0.6107372641563416,286.1393127441406,284.95001220703125,295.2024841308594,293.063232421875,295.201171875,297.469970703125,284.1382141113281,1.0,0.2846578657627105,1.0,1.0,0.0,1.0,-1.5677087306976318,1.5677067041397097,2.0038596630911343e-06,1.1970516443252563,1.0,1.0,0.0,30.04558181762696,34.0,39189.79296875,-0.0,299.365478515625,1.0,280.9578857421875,283.3046875,296.0911865234375,298.69537353515625,293.1499938964844,293.1499938964844,280.95001220703125,35965.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839942574501038,1.0,0.0,0.0,3.994542598724365,3.994570016860962,1.0647003136909916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.869140625,0.0,1951.053466796875,1895.4371337890625,0.0,2326.075439453125,0.9827452301979064,1.0,0.0,3.0,1.0,0.0
18082320,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.138916015625,0.9971118569374084,0.2391004115343094,0.2133921533823013,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9161016345024108,0.1842282265424728,0.1747375577688217,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.9662356972694396,0.2126526832580566,0.1488595753908157,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13934326171875,0.9014021158218384,0.1761544942855835,0.1671370863914489,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1397399902344,0.827217698097229,0.1352702975273132,0.6107754707336426,286.1390380859375,284.95001220703125,295.2033386230469,293.06378173828125,295.2020263671875,297.4693603515625,284.1378173828125,1.0,0.2846143543720245,1.0,1.0,0.0,1.0,-1.5627779960632324,1.5627760887145996,1.9930848793592304e-06,1.1941180229187012,1.0,1.0,0.0,30.456787109375,37.0,39140.56640625,-0.0,301.6055908203125,1.0,280.95721435546875,283.3036499023437,296.0901184082031,298.6932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35965.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783957302570343,1.0,0.0,0.0,3.994565725326538,3.994593143463135,1.0647125918694655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.33642578125,0.0,1951.08740234375,1895.4371337890625,0.0,2325.742431640625,0.9827507138252258,1.0,0.0,3.0,1.0,0.0
18082380,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.9972360134124756,0.2409273236989975,0.2156177312135696,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92791748046875,0.913873553276062,0.184828445315361,0.1753429472446441,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.9645546674728394,0.2136813700199127,0.1495594680309295,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.8992550373077393,0.1766217648983001,0.1676262766122818,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92828369140625,0.8236391544342041,0.1346575617790222,0.6082859635353088,285.9275817871094,284.95001220703125,295.239990234375,293.0870056152344,295.2387084960937,297.4413757324219,283.9271240234375,1.0,0.2876045107841491,1.0,1.0,0.0,1.0,-1.580068826675415,1.580066800117493,2.033680857493892e-06,1.206774115562439,1.0,1.0,0.0,31.042097091674805,40.0,40355.58984375,-0.0,308.4320678710937,1.0,280.6571044921875,283.07275390625,296.114990234375,298.7869567871094,293.1499938964844,293.1499938964844,280.3500061035156,35979.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926279902458191,1.0,0.0,0.0,3.9953343868255615,3.995362043380737,1.0651225466062897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.7763671875,0.0,1952.214111328125,1895.4371337890625,0.0,2404.22509765625,0.9829335808753968,1.0,0.0,3.0,1.0,0.0
18082440,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.9972360134124756,0.2409273236989975,0.2156177312135696,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92791748046875,0.913873553276062,0.184828445315361,0.1753429472446441,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.9645546674728394,0.2136813700199127,0.1495594680309295,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.8992550373077393,0.1766217648983001,0.1676262766122818,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92828369140625,0.8236391544342041,0.1346575617790222,0.6082859635353088,285.9275817871094,284.95001220703125,295.239990234375,293.0870056152344,295.2387084960937,297.4413757324219,283.9271240234375,1.0,0.2876045107841491,1.0,1.0,0.0,1.0,-1.580068826675415,1.580066800117493,2.033680857493892e-06,1.206774115562439,1.0,1.0,0.0,31.042097091674805,40.0,40355.58984375,-0.0,308.4320678710937,1.0,280.6571044921875,283.07275390625,296.114990234375,298.7869567871094,293.1499938964844,293.1499938964844,280.3500061035156,35979.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926279902458191,1.0,0.0,0.0,3.9953343868255615,3.995362043380737,1.0651225466062897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.7763671875,0.0,1952.214111328125,1895.4371337890625,0.0,2404.22509765625,0.9829335808753968,1.0,0.0,3.0,1.0,0.0
18082500,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157287597656,0.991936206817627,0.2440644949674606,0.2105334401130676,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7243347167969,0.9155161380767822,0.1857015192508697,0.175706997513771,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196350097656,0.9665366411209106,0.2152552604675293,0.150076076388359,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7257995605469,0.9005586504936218,0.1773115247488021,0.167888194322586,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7341613769531,0.8234848380088806,0.1342357844114303,0.6063088774681091,285.7150573730469,284.95001220703125,295.2583312988281,293.0982666015625,295.25701904296875,297.4375915527344,283.6767578125,1.0,0.2888102233409881,1.0,1.0,0.0,1.0,-1.5815715789794922,1.5815695524215698,2.039756736849085e-06,1.210126280784607,1.0,1.0,0.0,31.049978256225582,40.0,40881.9453125,-0.0,307.4908142089844,1.0,280.39276123046875,282.8157653808594,296.1488952636719,298.9033508300781,293.1499938964844,293.1499938964844,280.3500061035156,35984.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990251183509827,1.0,0.0,0.0,3.995592355728149,3.995619773864746,1.0652599939930951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.25244140625,0.0,1952.592041015625,1895.4371337890625,0.0,2462.51513671875,0.9829948544502258,1.0,0.0,3.0,1.0,0.0
18082560,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70916748046875,0.9856905341148376,0.243552416563034,0.2193912416696548,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090148925781,0.8957020044326782,0.1856321096420288,0.176292285323143,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7091369628906,0.94609934091568,0.215073823928833,0.1507525593042373,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7089538574219,0.8816822171211243,0.1772047132253646,0.1683566868305206,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.70831298828125,0.8060061931610107,0.1338270902633667,0.6050234436988831,285.70916748046875,284.95001220703125,295.27667236328125,293.1093139648437,295.2753601074219,297.4198303222656,283.70733642578125,1.0,0.2904156446456909,1.0,1.0,0.0,1.0,-1.584043264389038,1.5840412378311155,2.04361913347384e-06,1.2101588249206543,1.0,1.0,0.0,32.98454284667969,43.0,41374.41796875,-0.0,315.5993957519531,1.0,280.3553466796875,282.8323669433594,296.1307983398437,298.8588562011719,293.1499938964844,293.1499938964844,280.04998779296875,35987.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996754050254822,1.0,0.0,0.0,3.995790958404541,3.9958183765411377,1.065365836439014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.0849609375,0.0,1952.88330078125,1895.4371337890625,0.0,2468.45751953125,0.9830421209335328,1.0,0.0,3.0,1.0,0.0
18082620,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.47802734375,0.9582024812698364,0.2448172569274902,0.2201982736587524,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786071777344,0.8681246042251587,0.1856194138526916,0.1764312088489532,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.478271484375,0.91320538520813,0.2151388972997665,0.1508706361055374,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4787292480469,0.8548516631126404,0.1770742833614349,0.1683913469314575,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4797058105469,0.7792869806289673,0.1328522861003875,0.6015655994415283,285.47808837890625,284.95001220703125,295.3133239746094,293.1307067871094,295.3120422363281,297.390380859375,283.4747009277344,1.0,0.2937390208244324,1.0,1.0,0.0,1.0,-1.5812150239944458,1.5812129974365234,2.0369850517454324e-06,1.2081446647644043,1.0,1.0,0.0,36.185020446777344,46.0,42215.734375,-0.0,322.8407897949219,1.0,280.0560302734375,282.58355712890625,296.1581115722656,298.9520568847656,293.1499938964844,293.1499938964844,279.75,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084349632263184,1.0,0.0,0.0,3.99606204032898,3.996089458465576,1.0655104460965958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.916015625,0.0,1953.2806396484373,1895.4371337890625,0.0,2548.788330078125,0.9831065535545348,1.0,0.0,3.0,1.0,0.0
18082680,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.47802734375,0.9582024812698364,0.2448172569274902,0.2201982736587524,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786071777344,0.8681246042251587,0.1856194138526916,0.1764312088489532,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.478271484375,0.91320538520813,0.2151388972997665,0.1508706361055374,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4787292480469,0.8548516631126404,0.1770742833614349,0.1683913469314575,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4797058105469,0.7792869806289673,0.1328522861003875,0.6015655994415283,285.47808837890625,284.95001220703125,295.3133239746094,293.1307067871094,295.3120422363281,297.390380859375,283.4747009277344,1.0,0.2937390208244324,1.0,1.0,0.0,1.0,-1.5812150239944458,1.5812129974365234,2.0369850517454324e-06,1.2081446647644043,1.0,1.0,0.0,36.185020446777344,46.0,42215.734375,-0.0,322.8407897949219,1.0,280.0560302734375,282.58355712890625,296.1581115722656,298.9520568847656,293.1499938964844,293.1499938964844,279.75,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084349632263184,1.0,0.0,0.0,3.99606204032898,3.996089458465576,1.0655104460965958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.916015625,0.0,1953.2806396484373,1895.4371337890625,0.0,2548.788330078125,0.9831065535545348,1.0,0.0,3.0,1.0,0.0
18082740,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2442321777344,0.933885395526886,0.2468197792768478,0.2220384329557418,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.846557080745697,0.1855213344097137,0.1764927208423614,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2445068359375,0.889104425907135,0.2152194231748581,0.1510337889194488,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2449951171875,0.834001898765564,0.1768379062414169,0.1683249175548553,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460327148437,0.7575517892837524,0.1316994428634643,0.5971642136573792,285.2443542480469,284.95001220703125,295.3500061035156,293.1510925292969,295.34869384765625,297.3675231933594,283.24078369140625,1.0,0.2969917953014374,1.0,1.0,0.0,1.0,-1.5783305168151855,1.5783284902572632,2.030275481956778e-06,1.2061283588409424,1.0,1.0,0.0,39.3426513671875,49.0,43045.5546875,0.0,329.9135437011719,1.0,279.75604248046875,282.33319091796875,296.1732482910156,299.020751953125,293.1499938964844,293.1499938964844,279.45001220703125,35995.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157843351364136,1.0,0.0,0.0,3.996222734451294,3.9962503910064697,1.065596165972238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.71923828125,0.0,1953.5166015625,1895.4371337890625,0.0,2616.559326171875,0.9831448197364808,1.0,0.0,3.0,1.0,0.0
18082800,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2442321777344,0.933885395526886,0.2468197792768478,0.2220384329557418,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.846557080745697,0.1855213344097137,0.1764927208423614,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2445068359375,0.889104425907135,0.2152194231748581,0.1510337889194488,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2449951171875,0.834001898765564,0.1768379062414169,0.1683249175548553,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460327148437,0.7575517892837524,0.1316994428634643,0.5971642136573792,285.2443542480469,284.95001220703125,295.3500061035156,293.1510925292969,295.34869384765625,297.3675231933594,283.24078369140625,1.0,0.2969917953014374,1.0,1.0,0.0,1.0,-1.5783305168151855,1.5783284902572632,2.030275481956778e-06,1.2061283588409424,1.0,1.0,0.0,39.3426513671875,49.0,43045.5546875,0.0,329.9135437011719,1.0,279.75604248046875,282.33319091796875,296.1732482910156,299.020751953125,293.1499938964844,293.1499938964844,279.45001220703125,35995.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157843351364136,1.0,0.0,0.0,3.996222734451294,3.9962503910064697,1.065596165972238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.71923828125,0.0,1953.5166015625,1895.4371337890625,0.0,2616.559326171875,0.9831448197364808,1.0,0.0,3.0,1.0,0.0
18082860,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487365722656,0.920024275779724,0.248112216591835,0.2233092635869979,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516357421875,0.834830105304718,0.1853903532028198,0.176484927535057,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8759700655937195,0.2151988893747329,0.1511109620332718,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522155761719,0.8224847316741943,0.1766173541545868,0.1682316362857818,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.745628833770752,0.1309011578559875,0.5940901041030884,285.0491943359375,284.95001220703125,295.37353515625,293.1631774902344,295.3722229003906,297.35418701171875,283.0334777832031,1.0,0.2990327775478363,1.0,1.0,0.0,1.0,-1.5761373043060305,1.576135277748108,2.0252632566553075e-06,1.2046669721603394,1.0,1.0,0.0,41.37635803222656,49.0,43855.6171875,0.0,334.2883605957031,1.0,279.4728088378906,282.10614013671875,296.2049255371094,299.1415100097656,293.1499938964844,293.1499938964844,279.45001220703125,35996.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223663568496704,1.0,0.0,0.0,3.9962897300720215,3.996317148208618,1.0656318636392823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.56689453125,0.0,1953.614501953125,1895.4371337890625,0.0,2677.505859375,0.9831607341766356,1.0,0.0,3.0,1.0,0.0
18082920,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0098571777344,0.9127536416053772,0.2488133013248443,0.2239638119935989,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0106811523437,0.8286228179931641,0.1852875500917434,0.1764339059591293,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0102233886719,0.8690053820610046,0.2151542454957962,0.1511113196611404,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0108642578125,0.8162347674369812,0.1764654368162155,0.1681343913078308,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.01226806640625,0.7393693327903748,0.1304330378770828,0.5922122001647949,285.0099792480469,284.95001220703125,295.3866577148437,293.1694030761719,295.3853759765625,297.3468322753906,283.0055236816406,1.0,0.3001463115215301,1.0,1.0,0.0,1.0,-1.574491262435913,1.5744893550872805,2.021641648752848e-06,1.203691005706787,1.0,1.0,0.0,42.54046630859375,52.0,43839.52734375,0.0,336.59283447265625,1.0,279.4564208984375,282.08135986328125,296.18853759765625,299.0877685546875,293.1499938964844,293.1499938964844,279.1499938964844,35997.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221312165260315,1.0,0.0,0.0,3.996317863464356,3.996345281600952,1.0656468703018618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.173828125,0.0,1953.6558837890625,1895.4371337890625,0.0,2675.324951171875,0.9831674098968506,1.0,0.0,3.0,1.0,0.0
18082980,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8310546875,0.8959944844245911,0.250718742609024,0.2257860004901886,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8297119140625,0.8127586245536804,0.1849339753389358,0.1762434542179107,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8304138183594,0.8518049716949463,0.2149517983198166,0.1510754227638244,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8294677734375,0.7994705438613892,0.1759789288043975,0.1678173542022705,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8277893066406,0.7236387729644775,0.1290887594223022,0.5868329405784607,284.83074951171875,284.95001220703125,295.42333984375,293.1847229003906,295.4220275878906,297.32763671875,282.8412475585937,1.0,0.3031862676143646,1.0,1.0,0.0,1.0,-1.5695693492889404,1.569567322731018,2.0112104266445385e-06,1.201108694076538,0.8568598031997681,0.8568598031997681,0.0,45.775177001953125,55.0,44094.9296875,0.0,342.79559326171875,1.0,279.15557861328125,281.9295654296875,296.1940612792969,299.1119384765625,293.1499938964844,293.1499938964844,279.45001220703125,42931.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271718621253967,1.0,0.0,0.0,3.7865169048309326,3.786543369293213,9.566940661898116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.630859375,0.0,1744.2259521484375,1895.4371337890625,0.0,2722.13427734375,0.9401667714118958,1.0,0.0,3.0,1.0,0.0
18083040,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8310546875,0.8959944844245911,0.250718742609024,0.2257860004901886,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8297119140625,0.8127586245536804,0.1849339753389358,0.1762434542179107,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8304138183594,0.8518049716949463,0.2149517983198166,0.1510754227638244,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8294677734375,0.7994705438613892,0.1759789288043975,0.1678173542022705,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8277893066406,0.7236387729644775,0.1290887594223022,0.5868329405784607,284.83074951171875,284.95001220703125,295.42333984375,293.1847229003906,295.4220275878906,297.32763671875,282.8412475585937,1.0,0.3031862676143646,1.0,1.0,0.0,1.0,-1.5695693492889404,1.569567322731018,2.0112104266445385e-06,1.201108694076538,0.8568598031997681,0.8568598031997681,0.0,45.775177001953125,55.0,44094.9296875,0.0,342.79559326171875,1.0,279.15557861328125,281.9295654296875,296.1940612792969,299.1119384765625,293.1499938964844,293.1499938964844,279.45001220703125,42931.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271718621253967,1.0,0.0,0.0,3.7865169048309326,3.786543369293213,9.566940661898116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.630859375,0.0,1744.2259521484375,1895.4371337890625,0.0,2722.13427734375,0.9401667714118958,1.0,0.0,3.0,1.0,0.0
18083100,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160827636719,0.8897435069084167,0.2522536814212799,0.2269247770309448,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.01171875,0.8059530258178711,0.1850480139255523,0.1762477755546569,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140686035156,0.8450364470481873,0.2152362316846847,0.1511608809232711,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0108337402344,0.79242342710495,0.1760149002075195,0.1677545309066772,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.7169585824012756,0.1286400258541107,0.5845078825950623,285.01513671875,284.95001220703125,295.4416809082031,293.1913146972656,295.4403686523437,297.32281494140625,283.03741455078125,1.0,0.3047026395797729,1.0,1.0,0.0,1.0,-1.5681744813919067,1.568172574043274,2.0081577076780377e-06,1.200284123420715,0.9670972228050232,0.9670972228050232,0.0,47.26618576049805,55.0,43515.9453125,0.0,346.0795593261719,1.0,279.4044494628906,282.1368713378906,296.1236572265625,298.883056640625,293.1499938964844,293.1499938964844,279.45001220703125,36331.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161793351173401,1.0,0.0,0.0,3.789197683334351,3.789222955703736,9.580492132954532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.490234375,0.0,1696.1907958984375,1895.4371337890625,0.0,2620.21044921875,0.9396652579307556,1.0,0.0,3.0,1.0,0.0
18083160,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0561828613281,0.8859704732894897,0.2541346549987793,0.2285538166761398,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0562744140625,0.8010349273681641,0.1853998005390167,0.1765427887439727,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0562438964844,0.8404458165168762,0.2157990634441375,0.1515192240476608,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563049316406,0.7874723076820374,0.1762814372777938,0.1679710894823074,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05633544921875,0.7118765115737915,0.1284001618623733,0.5832792520523071,285.05621337890625,284.95001220703125,295.4599914550781,293.1972351074219,295.4587097167969,297.3217163085937,283.055419921875,1.0,0.3063127100467682,1.0,1.0,0.0,1.0,-1.569697380065918,1.5696953535079956,2.011959622905124e-06,1.201606035232544,1.0,1.0,0.0,48.51471328735352,43.0,43670.03125,0.0,350.1800231933594,1.0,279.4433898925781,282.1385498046875,296.1443176269531,298.9486694335937,293.1499938964844,293.1499938964844,279.1499938964844,33800.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111806511878967,1.0,0.0,0.0,3.872680902481079,3.872706890106201,1.0007295259129023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.34423828125,0.0,1777.84619140625,1895.4371337890625,0.0,2574.070068359375,0.9537593722343444,1.0,0.0,3.0,1.0,0.0
18083220,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8643493652344,0.8971760272979736,0.2568953037261963,0.2312468737363815,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8637084960937,0.8083822131156921,0.1856710463762283,0.1768790036439895,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.864013671875,0.8479101061820984,0.2162815928459167,0.1519587934017181,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8636169433594,0.7945497632026672,0.1764121800661087,0.1681652218103408,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.86297607421875,0.716475784778595,0.127681702375412,0.5801678895950317,284.8641662597656,284.95001220703125,295.4966735839844,293.2071228027344,295.495361328125,297.3134765625,282.8698425292969,1.0,0.3042150139808655,1.0,1.0,0.0,1.0,-1.5703636407852173,1.570361614227295,2.0136988041485893e-06,1.2022511959075928,0.8798320889472961,0.8798320889472961,0.0,46.98931884765625,31.0,44222.69140625,0.0,346.4382019042969,1.0,279.15576171875,281.9505615234375,296.2314453125,299.14093017578125,293.1499938964844,293.1499938964844,279.45001220703125,39843.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208077549934387,1.0,0.0,0.0,3.7743887901306152,3.774414777755737,9.505753837402152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.490234375,0.0,1705.7491455078125,1895.4371337890625,0.0,2663.053955078125,0.935143232345581,1.0,0.0,3.0,1.0,0.0
18083280,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8643493652344,0.8971760272979736,0.2568953037261963,0.2312468737363815,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8637084960937,0.8083822131156921,0.1856710463762283,0.1768790036439895,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.864013671875,0.8479101061820984,0.2162815928459167,0.1519587934017181,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8636169433594,0.7945497632026672,0.1764121800661087,0.1681652218103408,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.86297607421875,0.716475784778595,0.127681702375412,0.5801678895950317,284.8641662597656,284.95001220703125,295.4966735839844,293.2071228027344,295.495361328125,297.3134765625,282.8698425292969,1.0,0.3042150139808655,1.0,1.0,0.0,1.0,-1.5703636407852173,1.570361614227295,2.0136988041485893e-06,1.2022511959075928,0.8798320889472961,0.8798320889472961,0.0,46.98931884765625,31.0,44222.69140625,0.0,346.4382019042969,1.0,279.15576171875,281.9505615234375,296.2314453125,299.14093017578125,293.1499938964844,293.1499938964844,279.45001220703125,39843.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208077549934387,1.0,0.0,0.0,3.7743887901306152,3.774414777755737,9.505753837402152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.490234375,0.0,1705.7491455078125,1895.4371337890625,0.0,2663.053955078125,0.935143232345581,1.0,0.0,3.0,1.0,0.0
18083340,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.069580078125,0.930487334728241,0.2604939937591553,0.233975201845169,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0696105957031,0.831228494644165,0.1863376200199127,0.177140787243843,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0696105957031,0.8731780648231506,0.217276930809021,0.1523463428020477,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0696105957031,0.818053662776947,0.1769275218248367,0.168290689587593,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.069580078125,0.7347448468208313,0.1272887736558914,0.5768209099769592,285.069580078125,284.95001220703125,295.5333251953125,293.21453857421875,295.53204345703125,297.3119201660156,283.0691833496094,1.0,0.2986186146736145,1.0,1.0,0.0,1.0,-1.5705480575561523,1.57054603099823,2.0143688743701205e-06,1.2025991678237915,1.0,1.0,0.0,42.20207977294922,25.0,43743.94921875,0.0,333.7343139648437,1.0,279.4432983398437,282.1467590332031,296.1824035644531,298.9951477050781,293.1499938964844,293.1499938964844,279.1499938964844,33707.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097096681594849,1.0,0.0,0.0,3.8663015365600586,3.8663272857666016,9.974353361030808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.73046875,0.0,1769.2237548828125,1895.4371337890625,0.0,2560.52001953125,0.9519121050834656,1.0,0.0,3.0,1.0,0.0
18083400,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.069580078125,0.930487334728241,0.2604939937591553,0.233975201845169,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0696105957031,0.831228494644165,0.1863376200199127,0.177140787243843,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0696105957031,0.8731780648231506,0.217276930809021,0.1523463428020477,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0696105957031,0.818053662776947,0.1769275218248367,0.168290689587593,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.069580078125,0.7347448468208313,0.1272887736558914,0.5768209099769592,285.069580078125,284.95001220703125,295.5333251953125,293.21453857421875,295.53204345703125,297.3119201660156,283.0691833496094,1.0,0.2986186146736145,1.0,1.0,0.0,1.0,-1.5705480575561523,1.57054603099823,2.0143688743701205e-06,1.2025991678237915,1.0,1.0,0.0,42.20207977294922,25.0,43743.94921875,0.0,333.7343139648437,1.0,279.4432983398437,282.1467590332031,296.1824035644531,298.9951477050781,293.1499938964844,293.1499938964844,279.1499938964844,33707.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097096681594849,1.0,0.0,0.0,3.8663015365600586,3.8663272857666016,9.974353361030808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.73046875,0.0,1769.2237548828125,1895.4371337890625,0.0,2560.52001953125,0.9519121050834656,1.0,0.0,3.0,1.0,0.0
18083460,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.20281982421875,0.9591004848480223,0.2625453770160675,0.2358578741550445,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.889892578125,0.8510413765907288,0.1866514980792999,0.1774265170097351,297.26300048828125,297.1499938964844,293.1499938964844,1.0,-5156.5693359375,282.8883361816406,0.89585280418396,0.217715248465538,0.1526827067136764,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8904724121094,0.8371712565422058,0.1771541684865951,0.1684871613979339,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8954467773437,0.7511515617370605,0.1270049512386322,0.5752736926078796,284.8877258300781,284.95001220703125,295.5568542480469,293.21807861328125,295.5555419921875,297.3097839355469,282.8740234375,1.0,0.2949452400207519,1.0,1.0,0.0,1.0,-1.571935534477234,1.5719335079193115,2.0182071693852777e-06,1.204133152961731,0.9231516122817992,0.9231516122817992,0.0,38.79832458496094,25.0,44518.7265625,0.0,325.3131103515625,1.0,279.1742858886719,281.9322509765625,296.2640686035156,299.2190856933594,293.1499938964844,293.1499938964844,279.1499938964844,36401.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194321990013123,1.0,0.0,0.0,3.86765718460083,3.8676834106445312,9.98134851215582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.57666015625,0.0,1792.2532958984375,1895.4371337890625,0.0,2650.3095703125,0.9528194665908812,1.0,0.0,3.0,1.0,0.0
18083520,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86773681640625,0.9742458462715148,0.2634218335151672,0.2366920411586761,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86541748046875,0.8633450269699097,0.1867578327655792,0.177482470870018,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8666381835937,0.9097785353660583,0.2178623527288437,0.1527587622404098,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650207519531,0.8488276600837708,0.1772175282239914,0.1685006022453308,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8644714355469,0.7613887786865234,0.1268114298582077,0.5741385221481323,284.8690185546875,284.95001220703125,295.57000732421875,293.2196655273437,295.5686950683594,297.3074951171875,282.87274169921875,1.0,0.2928003966808319,1.0,1.0,0.0,1.0,-1.5717494487762451,1.5717474222183228,2.018061650232994e-06,1.204258680343628,0.8919950127601624,0.8919950127601624,0.0,36.97379302978516,25.0,44358.9375,0.0,320.3409423828125,1.0,279.1562194824219,281.94366455078125,296.2538452148437,299.1761474609375,293.1499938964844,293.1499938964844,279.45001220703125,39005.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212171196937561,1.0,0.0,0.0,3.7977795600891113,3.7978055477142334,9.623937557989848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.78662109375,0.0,1727.2742919921875,1895.4371337890625,0.0,2666.8486328125,0.939699411392212,1.0,0.0,3.0,1.0,0.0
18083580,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726623535156,0.9888548851013184,0.2673098742961883,0.2395737767219543,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.8753277659416199,0.1873818784952163,0.1778876483440399,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.924412190914154,0.218754306435585,0.1532088667154312,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.8600809574127197,0.177696481347084,0.1687764376401901,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724182128906,0.7702875137329102,0.126454010605812,0.5718615651130676,285.0726318359375,284.95001220703125,295.6066589355469,293.22265625,295.6053466796875,297.3077697753906,283.07012939453125,1.0,0.2882916629314422,1.0,1.0,0.0,1.0,-1.552981972694397,1.5529800653457642,1.9766605419135885e-06,1.1927165985107422,1.0,1.0,0.0,35.19002151489258,25.0,43573.55078125,0.0,310.7189025878906,1.0,279.44354248046875,282.1382751464844,296.19384765625,299.0145568847656,293.1499938964844,293.1499938964844,279.1499938964844,33909.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107970356941223,1.0,0.0,0.0,3.878460645675659,3.878486633300781,1.0037188076239545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.59228515625,0.0,1785.8834228515625,1895.4371337890625,0.0,2570.53515625,0.9550633430480956,1.0,0.0,3.0,1.0,0.0
18083640,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726623535156,0.9888548851013184,0.2673098742961883,0.2395737767219543,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.8753277659416199,0.1873818784952163,0.1778876483440399,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.924412190914154,0.218754306435585,0.1532088667154312,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.8600809574127197,0.177696481347084,0.1687764376401901,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724182128906,0.7702875137329102,0.126454010605812,0.5718615651130676,285.0726318359375,284.95001220703125,295.6066589355469,293.22265625,295.6053466796875,297.3077697753906,283.07012939453125,1.0,0.2882916629314422,1.0,1.0,0.0,1.0,-1.552981972694397,1.5529800653457642,1.9766605419135885e-06,1.1927165985107422,1.0,1.0,0.0,35.19002151489258,25.0,43573.55078125,0.0,310.7189025878906,1.0,279.44354248046875,282.1382751464844,296.19384765625,299.0145568847656,293.1499938964844,293.1499938964844,279.1499938964844,33909.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107970356941223,1.0,0.0,0.0,3.878460645675659,3.878486633300781,1.0037188076239545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.59228515625,0.0,1785.8834228515625,1895.4371337890625,0.0,2570.53515625,0.9550633430480956,1.0,0.0,3.0,1.0,0.0
18083700,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9165344238281,0.9967100620269777,0.2701229751110077,0.230259895324707,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.92120361328125,0.8970449566841125,0.1876408606767654,0.1781181842088699,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9186706542969,0.9502922892570496,0.2190970629453659,0.1534671783447265,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.92218017578125,0.8809331655502319,0.1778884530067443,0.1689383834600448,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.929931640625,0.7884780764579773,0.1262848228216171,0.5708237886428833,284.91778564453125,284.95001220703125,295.625,293.2234191894531,295.6236877441406,297.3130798339844,282.8905944824219,1.0,0.2868610322475433,1.0,1.0,0.0,1.0,-1.5621938705444336,1.5621918439865112,1.99473902284808e-06,1.1964199542999268,0.950545370578766,0.950545370578766,0.0,32.83793640136719,25.0,44419.8359375,0.0,304.72479248046875,1.0,279.1922302246094,281.9370422363281,296.2638854980469,299.2322998046875,293.1499938964844,293.1499938964844,279.1499938964844,35161.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185221552848816,1.0,0.0,0.0,3.894967555999756,3.894993782043457,1.0122806770596071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.32666015625,0.0,1816.474853515625,1895.4371337890625,0.0,2641.88330078125,0.958776593208313,1.0,0.0,3.0,1.0,0.0
