time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083760,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.851806640625,0.9957119226455688,0.2732594311237335,0.2257247418165207,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8515930175781,0.90207701921463,0.1876601725816726,0.1782002598047256,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8516845703125,0.955966591835022,0.2191358655691146,0.153557151556015,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8515625,0.8857468962669373,0.1778511703014373,0.1689632683992386,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8515625,0.7921459674835205,0.1259613037109375,0.5695180296897888,284.85174560546875,284.95001220703125,295.6433410644531,293.2237243652344,295.6420288085937,297.3182373046875,282.8553161621094,1.0,0.285192459821701,1.0,1.0,0.0,1.0,-1.5554176568984983,1.5554156303405762,1.977468855329789e-06,1.1901010274887085,0.8793657422065735,0.8793657422065735,0.0,32.18141174316406,28.0,43992.90234375,0.0,299.7894897460937,1.0,279.15594482421875,281.9251403808594,296.2528076171875,299.1626281738281,293.1499938964844,293.1499938964844,279.45001220703125,39854.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213064074516296,1.0,0.0,0.0,3.7901535034179688,3.79017972946167,9.585326097294455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.37646484375,0.0,1724.708740234375,1895.4371337890625,0.0,2667.676513671875,0.9383332133293152,1.0,0.0,3.0,1.0,0.0
18083820,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500183105469,0.9944429993629456,0.2809503972530365,0.2207158803939819,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502014160156,0.9082342982292176,0.1882179975509643,0.1785419136285781,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500793457031,0.9626139402389526,0.2199256420135498,0.1539314836263656,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502319335937,0.8914162516593933,0.1782693713903427,0.1691809445619583,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0504150390625,0.7960296869277954,0.1257396638393402,0.5677635073661804,285.050048828125,284.95001220703125,295.67999267578125,293.2229919433594,295.6786804199219,297.3385314941406,283.0484619140625,1.0,0.2835302650928497,1.0,1.0,0.0,1.0,-1.54841148853302,1.5484095811843872,1.9578558294597315e-06,1.1818654537200928,1.0,1.0,0.0,31.449460983276367,46.0,43301.3125,0.0,294.5895080566406,1.0,279.443359375,282.1185913085937,296.1844787597656,298.977783203125,293.1499938964844,293.1499938964844,279.1499938964844,33746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087112903594971,1.0,0.0,0.0,3.868985652923584,3.869011402130127,9.988207239075564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.56201171875,0.0,1772.8509521484375,1895.4371337890625,0.0,2551.33056640625,0.9525923728942872,1.0,0.0,3.0,1.0,0.0
18083880,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500183105469,0.9944429993629456,0.2809503972530365,0.2207158803939819,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502014160156,0.9082342982292176,0.1882179975509643,0.1785419136285781,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500793457031,0.9626139402389526,0.2199256420135498,0.1539314836263656,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502319335937,0.8914162516593933,0.1782693713903427,0.1691809445619583,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0504150390625,0.7960296869277954,0.1257396638393402,0.5677635073661804,285.050048828125,284.95001220703125,295.67999267578125,293.2229919433594,295.6786804199219,297.3385314941406,283.0484619140625,1.0,0.2835302650928497,1.0,1.0,0.0,1.0,-1.54841148853302,1.5484095811843872,1.9578558294597315e-06,1.1818654537200928,1.0,1.0,0.0,31.449460983276367,46.0,43301.3125,0.0,294.5895080566406,1.0,279.443359375,282.1185913085937,296.1844787597656,298.977783203125,293.1499938964844,293.1499938964844,279.1499938964844,33746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087112903594971,1.0,0.0,0.0,3.868985652923584,3.869011402130127,9.988207239075564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.56201171875,0.0,1772.8509521484375,1895.4371337890625,0.0,2551.33056640625,0.9525923728942872,1.0,0.0,3.0,1.0,0.0
18083940,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.873291015625,0.9980424642562866,0.2850448191165924,0.237695962190628,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721923828125,0.8905402421951294,0.1884889304637909,0.1790228933095932,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87274169921875,0.943114459514618,0.2202810794115066,0.1543863862752914,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719787597656,0.8741734027862549,0.1784200221300125,0.1695401966571808,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.87066650390625,0.779639482498169,0.1253742575645446,0.5670087933540344,284.8729248046875,284.95001220703125,295.7166748046875,293.2206726074219,295.7153625488281,297.3414611816406,282.8814697265625,1.0,0.2896727621555328,1.0,1.0,0.0,1.0,-1.5694257020950315,1.569423794746399,2.0061922896275064e-06,1.1967839002609253,0.8904586434364319,0.8904586434364319,0.0,33.717567443847656,49.0,44246.24609375,0.0,310.5188293457031,1.0,279.15576171875,281.9449157714844,296.2512512207031,299.15496826171875,293.1499938964844,293.1499938964844,279.45001220703125,39280.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192439079284668,1.0,0.0,0.0,3.782336473464966,3.782362461090088,9.545827879264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.05712890625,0.0,1710.880859375,1895.4371337890625,0.0,2648.566162109375,0.9367929100990297,1.0,0.0,3.0,1.0,0.0
18084000,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.873291015625,0.9980424642562866,0.2850448191165924,0.237695962190628,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721923828125,0.8905402421951294,0.1884889304637909,0.1790228933095932,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87274169921875,0.943114459514618,0.2202810794115066,0.1543863862752914,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719787597656,0.8741734027862549,0.1784200221300125,0.1695401966571808,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.87066650390625,0.779639482498169,0.1253742575645446,0.5670087933540344,284.8729248046875,284.95001220703125,295.7166748046875,293.2206726074219,295.7153625488281,297.3414611816406,282.8814697265625,1.0,0.2896727621555328,1.0,1.0,0.0,1.0,-1.5694257020950315,1.569423794746399,2.0061922896275064e-06,1.1967839002609253,0.8904586434364319,0.8904586434364319,0.0,33.717567443847656,49.0,44246.24609375,0.0,310.5188293457031,1.0,279.15576171875,281.9449157714844,296.2512512207031,299.15496826171875,293.1499938964844,293.1499938964844,279.45001220703125,39280.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192439079284668,1.0,0.0,0.0,3.782336473464966,3.782362461090088,9.545827879264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.05712890625,0.0,1710.880859375,1895.4371337890625,0.0,2648.566162109375,0.9367929100990297,1.0,0.0,3.0,1.0,0.0
18084060,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.2850106954574585,0.2504269778728485,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08709716796875,0.8770607113838196,0.1888455748558044,0.1792799532413482,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882263183594,0.9270414113998412,0.2207737565040588,0.1546323001384735,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08660888671875,0.8611064553260803,0.1786859184503555,0.1697191745042801,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0823669433594,0.7671069502830505,0.1251373887062072,0.5659539103507996,285.088623046875,284.95001220703125,295.7412109375,293.2182922363281,295.73992919921875,297.326904296875,283.097900390625,1.0,0.2937043607234955,1.0,1.0,0.0,1.0,-1.5842686891555786,1.5842665433883667,2.042052756223711e-06,1.208449363708496,1.0,1.0,0.0,35.648292541503906,49.0,44052.7890625,0.0,322.89373779296875,1.0,279.4267578125,282.1566467285156,296.1836242675781,298.9834289550781,293.1499938964844,293.1499938964844,279.45001220703125,33600.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111345171928406,1.0,0.0,0.0,3.849273920059204,3.849299430847168,9.88668944046367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.54248046875,0.0,1747.44189453125,1895.4371337890625,0.0,2573.64501953125,0.9490249156951904,1.0,0.0,3.0,1.0,0.0
18084120,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064758300781,0.9990000128746032,0.2848520278930664,0.2558221817016601,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10028076171875,0.8712524175643921,0.1891327947378158,0.1795554012060165,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1033020019531,0.9200421571731568,0.2211483269929886,0.1548966318368911,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0992431640625,0.8555139303207397,0.1789249181747436,0.169949322938919,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0953674316406,0.7616481184959412,0.1250838190317154,0.5657917857170105,285.1114196777344,284.95001220703125,295.7533264160156,293.2169189453125,295.7520446777344,297.31988525390625,283.1143493652344,1.0,0.2957169711589813,1.0,1.0,0.0,1.0,-1.5912925004959106,1.5912904739379885,2.058725840470288e-06,1.21358060836792,1.0,1.0,0.0,36.58384323120117,52.0,44204.57421875,0.0,328.9231262207031,1.0,279.44354248046875,282.16705322265625,296.1978454589844,299.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,33861.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109055757522583,1.0,0.0,0.0,3.8763906955718994,3.8764164447784415,1.0026476502389414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.65283203125,0.0,1782.9344482421875,1895.4371337890625,0.0,2571.535400390625,0.9546010494232178,1.0,0.0,3.0,1.0,0.0
18084180,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89764404296875,0.9718984365463256,0.2851656377315521,0.2566813826560974,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.89813232421875,0.8429121971130371,0.1893344521522522,0.1801345348358154,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.8874397873878479,0.2213876843452453,0.1554023027420044,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8982238769531,0.8283988237380981,0.1790123283863067,0.1704102903604507,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8992919921875,0.7360784411430359,0.1243945956230163,0.5643264055252075,284.8978271484375,284.95001220703125,295.7900085449219,293.2119445800781,295.7887268066406,297.29986572265625,282.8970642089844,1.0,0.3010275363922119,1.0,1.0,0.0,1.0,-1.5926166772842407,1.5926146507263184,2.062837666017004e-06,1.215398907661438,0.9317435026168824,0.9317435026168824,0.0,41.14848709106445,55.0,44964.046875,0.0,341.91357421875,1.0,279.1558532714844,281.93121337890625,296.2602844238281,299.22412109375,293.1499938964844,293.1499938964844,278.8500061035156,37042.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252933025360107,1.0,0.0,0.0,3.8709771633148193,3.8710036277771,9.998492487284238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.70947265625,0.0,1801.4654541015625,1895.4371337890625,0.0,2704.676025390625,0.9548479914665222,1.0,0.0,3.0,1.0,0.0
18084240,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89764404296875,0.9718984365463256,0.2851656377315521,0.2566813826560974,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.89813232421875,0.8429121971130371,0.1893344521522522,0.1801345348358154,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.8874397873878479,0.2213876843452453,0.1554023027420044,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8982238769531,0.8283988237380981,0.1790123283863067,0.1704102903604507,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8992919921875,0.7360784411430359,0.1243945956230163,0.5643264055252075,284.8978271484375,284.95001220703125,295.7900085449219,293.2119445800781,295.7887268066406,297.29986572265625,282.8970642089844,1.0,0.3010275363922119,1.0,1.0,0.0,1.0,-1.5926166772842407,1.5926146507263184,2.062837666017004e-06,1.215398907661438,0.9317435026168824,0.9317435026168824,0.0,41.14848709106445,55.0,44964.046875,0.0,341.91357421875,1.0,279.1558532714844,281.93121337890625,296.2602844238281,299.22412109375,293.1499938964844,293.1499938964844,278.8500061035156,37042.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252933025360107,1.0,0.0,0.0,3.8709771633148193,3.8710036277771,9.998492487284238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.70947265625,0.0,1801.4654541015625,1895.4371337890625,0.0,2704.676025390625,0.9548479914665222,1.0,0.0,3.0,1.0,0.0
18084300,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7752685546875,0.9581109881401062,0.285893052816391,0.2573063373565674,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77899169921875,0.8312033414840698,0.1892179101705551,0.1801700443029403,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.77734375,0.8740276098251343,0.221238374710083,0.15541373193264,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7796936035156,0.8168641328811646,0.1788488775491714,0.1703988909721374,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7854919433594,0.7253158688545227,0.123892955482006,0.5626844763755798,284.7767333984375,284.95001220703125,295.8083190917969,293.20904541015625,295.8070373535156,297.2930603027344,282.7636413574219,1.0,0.3033985793590545,1.0,1.0,0.0,1.0,-1.5914392471313477,1.5914372205734253,2.0609495550161228e-06,1.215351939201355,0.8175375461578369,0.8175375461578369,0.0,43.397010803222656,55.0,45345.67578125,0.0,347.4108581542969,1.0,278.89569091796875,281.79278564453125,296.27667236328125,299.3411560058594,293.1499938964844,293.1499938964844,278.8500061035156,42654.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833172082901001,1.0,0.0,0.0,3.743929147720337,3.743955373764038,9.352947927254718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6171875,0.0,1691.2703857421875,1895.4371337890625,0.0,2777.994140625,0.9274213314056396,1.0,0.0,3.0,1.0,0.0
18084360,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8372802734375,0.9453887939453124,0.2868725955486297,0.2580930292606354,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8335266113281,0.8209243416786194,0.1890911310911178,0.1801100671291351,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8351135253906,0.8623756766319275,0.2210945636034011,0.1553442925214767,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8328857421875,0.8061960339546204,0.1786746829748153,0.1702959686517715,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.82781982421875,0.7154989242553711,0.1233830228447914,0.5607229471206665,284.8357238769531,284.95001220703125,295.82666015625,293.2059020996094,295.82537841796875,297.2875061035156,282.8542785644531,1.0,0.3056124150753021,1.0,1.0,0.0,1.0,-1.5897501707077026,1.5897480249404907,2.058703330476419e-06,1.2156922817230225,0.8025504350662231,0.8025504350662231,0.0,45.57205581665039,58.0,44786.57421875,0.0,352.4400329589844,1.0,278.8575439453125,281.9201354980469,296.227294921875,299.193359375,293.1499938964844,293.1499938964844,279.1499938964844,45646.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332589268684387,1.0,0.0,0.0,3.481821060180664,3.4818451404571533,8.089211291917309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.826171875,0.0,1422.8404541015625,1895.4371337890625,0.0,2778.80322265625,0.877206563949585,1.0,0.0,3.0,1.0,0.0
18084420,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0251770019531,0.9287616014480592,0.2904150784015655,0.2610485553741455,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0259094238281,0.8063730597496033,0.1895472854375839,0.1804985255002975,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0256042480469,0.847047746181488,0.2217346429824829,0.1557249575853347,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260314941406,0.7908879518508911,0.1790017634630203,0.170570507645607,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0268859863281,0.7005017995834351,0.1229051500558853,0.5585362911224365,285.0254821777344,284.95001220703125,295.86334228515625,293.198974609375,295.862060546875,297.2885131835937,283.0216979980469,1.0,0.3098860681056976,1.0,1.0,0.0,1.0,-1.5919233560562134,1.5919212102890017,2.0675797713920474e-06,1.2205514907836914,0.9452427625656128,0.9452427625656128,0.0,49.1577377319336,46.0,44569.52734375,0.0,363.2669677734375,1.0,279.1413879394531,282.0659484863281,296.1565856933594,299.02325439453125,293.1499938964844,293.1499938964844,278.8500061035156,32834.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194677233695984,1.0,0.0,0.0,3.6453027725219727,3.6453261375427246,8.866668963491975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3388671875,0.0,1504.294189453125,1895.4371337890625,0.0,2650.638916015625,0.9017386436462402,1.0,0.0,3.0,1.0,0.0
18084480,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0251770019531,0.9287616014480592,0.2904150784015655,0.2610485553741455,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0259094238281,0.8063730597496033,0.1895472854375839,0.1804985255002975,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0256042480469,0.847047746181488,0.2217346429824829,0.1557249575853347,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260314941406,0.7908879518508911,0.1790017634630203,0.170570507645607,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0268859863281,0.7005017995834351,0.1229051500558853,0.5585362911224365,285.0254821777344,284.95001220703125,295.86334228515625,293.198974609375,295.862060546875,297.2885131835937,283.0216979980469,1.0,0.3098860681056976,1.0,1.0,0.0,1.0,-1.5919233560562134,1.5919212102890017,2.0675797713920474e-06,1.2205514907836914,0.9452427625656128,0.9452427625656128,0.0,49.1577377319336,46.0,44569.52734375,0.0,363.2669677734375,1.0,279.1413879394531,282.0659484863281,296.1565856933594,299.02325439453125,293.1499938964844,293.1499938964844,278.8500061035156,32834.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194677233695984,1.0,0.0,0.0,3.6453027725219727,3.6453261375427246,8.866668963491975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3388671875,0.0,1504.294189453125,1895.4371337890625,0.0,2650.638916015625,0.9017386436462402,1.0,0.0,3.0,1.0,0.0
18084540,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8759460449219,0.9370011687278748,0.292978286743164,0.263590544462204,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738098144531,0.8101552724838257,0.1896082758903503,0.1806703060865402,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746643066406,0.8508925437927246,0.2217847853899002,0.1558843106031417,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8734436035156,0.7945509552955627,0.1789604872465133,0.1706372648477554,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.702532172203064,0.1222347691655159,0.5558115243911743,284.875,284.95001220703125,295.8999938964844,293.1913452148437,295.8987121582031,297.2834777832031,282.8858337402344,1.0,0.3085647225379944,1.0,1.0,0.0,1.0,-1.592186450958252,1.5921844244003296,2.069758238576469e-06,1.2221111059188845,0.8189178705215454,0.8189178705215454,0.0,48.37433242797852,34.0,44771.19140625,0.0,361.2791137695313,1.0,278.8581848144531,281.94110107421875,296.21295166015625,299.16387939453125,293.1499938964844,293.1499938964844,279.1499938964844,41504.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286733627319336,1.0,0.0,0.0,3.4620580673217773,3.46208119392395,7.997642796908622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.3388671875,0.0,1373.0166015625,1895.4371337890625,0.0,2736.099365234375,0.8679683208465576,1.0,0.0,3.0,1.0,0.0
18084600,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8759460449219,0.9370011687278748,0.292978286743164,0.263590544462204,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738098144531,0.8101552724838257,0.1896082758903503,0.1806703060865402,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746643066406,0.8508925437927246,0.2217847853899002,0.1558843106031417,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8734436035156,0.7945509552955627,0.1789604872465133,0.1706372648477554,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.702532172203064,0.1222347691655159,0.5558115243911743,284.875,284.95001220703125,295.8999938964844,293.1913452148437,295.8987121582031,297.2834777832031,282.8858337402344,1.0,0.3085647225379944,1.0,1.0,0.0,1.0,-1.592186450958252,1.5921844244003296,2.069758238576469e-06,1.2221111059188845,0.8189178705215454,0.8189178705215454,0.0,48.37433242797852,34.0,44771.19140625,0.0,361.2791137695313,1.0,278.8581848144531,281.94110107421875,296.21295166015625,299.16387939453125,293.1499938964844,293.1499938964844,279.1499938964844,41504.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286733627319336,1.0,0.0,0.0,3.4620580673217773,3.46208119392395,7.997642796908622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.3388671875,0.0,1373.0166015625,1895.4371337890625,0.0,2736.099365234375,0.8679683208465576,1.0,0.0,3.0,1.0,0.0
18084660,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03839111328125,0.9670351147651672,0.2965306937694549,0.2663160264492035,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0394287109375,0.8301835656166077,0.1900860369205474,0.1807923465967178,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0390319824219,0.8730122447013855,0.2223854809999466,0.1560293287038803,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03961181640625,0.8153300881385803,0.1793171316385269,0.1706515848636627,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408935546875,0.7196393609046936,0.1218708977103233,0.5527853965759277,285.03887939453125,284.95001220703125,295.9366760253906,293.1831970214844,295.9353942871094,297.2860717773437,283.0335998535156,1.0,0.3035264015197754,1.0,1.0,0.0,1.0,-1.592162013053894,1.592159867286682,2.073914629363572e-06,1.2258014678955078,0.9589011669158936,0.9589011669158936,0.0,44.04914093017578,25.0,44508.70703125,0.0,349.545654296875,1.0,279.1412353515625,282.0701904296875,296.1528015136719,299.01641845703125,293.1499938964844,293.1499938964844,278.8500061035156,31869.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180059194564819,1.0,0.0,0.0,3.63651967048645,3.636542797088623,8.823993766782223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.4033203125,0.0,1487.4300537109375,1895.4371337890625,0.0,2637.10546875,0.8990410566329956,1.0,0.0,3.0,1.0,0.0
18084720,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03839111328125,0.9670351147651672,0.2965306937694549,0.2663160264492035,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0394287109375,0.8301835656166077,0.1900860369205474,0.1807923465967178,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0390319824219,0.8730122447013855,0.2223854809999466,0.1560293287038803,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03961181640625,0.8153300881385803,0.1793171316385269,0.1706515848636627,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408935546875,0.7196393609046936,0.1218708977103233,0.5527853965759277,285.03887939453125,284.95001220703125,295.9366760253906,293.1831970214844,295.9353942871094,297.2860717773437,283.0335998535156,1.0,0.3035264015197754,1.0,1.0,0.0,1.0,-1.592162013053894,1.592159867286682,2.073914629363572e-06,1.2258014678955078,0.9589011669158936,0.9589011669158936,0.0,44.04914093017578,25.0,44508.70703125,0.0,349.545654296875,1.0,279.1412353515625,282.0701904296875,296.1528015136719,299.01641845703125,293.1499938964844,293.1499938964844,278.8500061035156,31869.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180059194564819,1.0,0.0,0.0,3.63651967048645,3.636542797088623,8.823993766782223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.4033203125,0.0,1487.4300537109375,1895.4371337890625,0.0,2637.10546875,0.8990410566329956,1.0,0.0,3.0,1.0,0.0
18084780,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683776855469,0.9990000128746032,0.2991915345191955,0.2669039368629455,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8664245605469,0.8616519570350647,0.190202534198761,0.1808431148529052,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671875,0.9086882472038268,0.2224428057670593,0.1560666561126709,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661193847656,0.8455007076263428,0.1793401837348938,0.1706053018569946,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8639831542969,0.7448652386665344,0.1213324442505836,0.5498339533805847,284.8674621582031,284.95001220703125,295.97332763671875,293.1747436523437,295.9720458984375,297.2845153808594,282.8773803710937,1.0,0.2969043850898742,1.0,1.0,0.0,1.0,-1.5890957117080688,1.5890936851501465,2.074707026622491e-06,1.230678915977478,0.8210848569869995,0.8210848569869995,0.0,38.64863967895508,25.0,44681.16015625,0.0,333.439453125,1.0,278.8583374023437,281.92388916015625,296.203369140625,299.1539611816406,293.1499938964844,293.1499938964844,279.1499938964844,41153.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286053538322449,1.0,0.0,0.0,3.475625514984131,3.475648880004883,8.060449090407928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.6787109375,0.0,1384.4013671875,1895.4371337890625,0.0,2735.466796875,0.8704732656478882,1.0,0.0,3.0,1.0,0.0
18084840,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683776855469,0.9990000128746032,0.2991915345191955,0.2669039368629455,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8664245605469,0.8616519570350647,0.190202534198761,0.1808431148529052,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671875,0.9086882472038268,0.2224428057670593,0.1560666561126709,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661193847656,0.8455007076263428,0.1793401837348938,0.1706053018569946,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8639831542969,0.7448652386665344,0.1213324442505836,0.5498339533805847,284.8674621582031,284.95001220703125,295.97332763671875,293.1747436523437,295.9720458984375,297.2845153808594,282.8773803710937,1.0,0.2969043850898742,1.0,1.0,0.0,1.0,-1.5890957117080688,1.5890936851501465,2.074707026622491e-06,1.230678915977478,0.8210848569869995,0.8210848569869995,0.0,38.64863967895508,25.0,44681.16015625,0.0,333.439453125,1.0,278.8583374023437,281.92388916015625,296.203369140625,299.1539611816406,293.1499938964844,293.1499938964844,279.1499938964844,41153.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286053538322449,1.0,0.0,0.0,3.475625514984131,3.475648880004883,8.060449090407928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.6787109375,0.0,1384.4013671875,1895.4371337890625,0.0,2735.466796875,0.8704732656478882,1.0,0.0,3.0,1.0,0.0
18084900,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152893066406,0.9990000128746032,0.3019867241382599,0.2592932283878326,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01129150390625,0.8698710203170776,0.1903388053178787,0.1808237731456756,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130615234375,0.9184713959693908,0.2225984334945678,0.1560368090867996,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0105285644531,0.8532106280326843,0.1794226467609405,0.1705410778522491,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0038452148437,0.7509865164756775,0.1211006939411163,0.5482421517372131,285.0135803222656,284.95001220703125,295.9916687011719,293.1704406738281,295.9903564453125,297.2911071777344,283.02862548828125,1.0,0.2940755188465118,1.0,1.0,0.0,1.0,-1.578205704689026,1.5782036781311035,2.0501986455201404e-06,1.2239784002304075,0.9129863977432252,0.9129863977432252,0.0,37.30659103393555,25.0,43991.0,0.0,324.380859375,1.0,279.09765625,282.0804443359375,296.12872314453125,298.931396484375,293.1499938964844,293.1499938964844,279.1499938964844,34788.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206899166107178,1.0,0.0,0.0,3.515086889266968,3.5151095390319824,8.244521723099751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.21630859375,0.0,1379.458251953125,1895.4371337890625,0.0,2661.962158203125,0.8769865036010742,1.0,0.0,3.0,1.0,0.0
18084960,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0154113769531,0.9990000128746032,0.3060480654239654,0.2523787915706634,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01666259765625,0.8777473568916321,0.1905943751335144,0.1809934973716735,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01611328125,0.928064465522766,0.2229013592004776,0.1561919599771499,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168762207031,0.860623300075531,0.179619014263153,0.1706560999155044,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0186767578125,0.7568808197975159,0.1209907978773117,0.5473577976226807,285.0159606933594,284.95001220703125,296.010009765625,293.1661682128906,296.0086975097656,297.3065490722656,283.0090026855469,1.0,0.291524589061737,1.0,1.0,0.0,1.0,-1.5693681240081787,1.5693660974502563,2.0264672002667794e-06,1.2150148153305054,0.9398154020309448,0.9398154020309448,0.0,36.08181381225586,25.0,43921.5078125,0.0,316.8013610839844,1.0,279.14166259765625,282.0458068847656,296.13037109375,298.96954345703125,293.1499938964844,293.1499938964844,278.8500061035156,32492.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170400857925415,1.0,0.0,0.0,3.620344877243042,3.620368003845215,8.745672062104859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.59716796875,0.0,1474.392333984375,1895.4371337890625,0.0,2628.169677734375,0.895937442779541,1.0,0.0,3.0,1.0,0.0
18085020,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8600158691406,0.9985178112983704,0.3145257532596588,0.2410183101892471,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8577880859375,0.8903855681419373,0.1905916035175323,0.1810716390609741,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.85888671875,0.943075716495514,0.2227978557348251,0.1562153697013855,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8573303222656,0.8725808262825012,0.1795273572206497,0.1706426739692688,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.85369873046875,0.766385555267334,0.1205441877245903,0.5453698635101318,284.859130859375,284.95001220703125,296.0466613769531,293.1576232910156,296.0453491210937,297.3406677246094,282.87274169921875,1.0,0.2871231436729431,1.0,1.0,0.0,1.0,-1.5534453392028809,1.5534433126449585,1.979896296688821e-06,1.1950125694274902,0.7960629463195801,0.7960629463195801,0.0,34.083797454833984,28.0,43575.44140625,0.0,303.8954467773437,1.0,278.8586120605469,281.9367980957031,296.1695861816406,299.056640625,293.1499938964844,293.1499938964844,279.1499938964844,43106.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243497014045715,1.0,0.0,0.0,3.37247633934021,3.3724989891052246,7.589114829897881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.01904296875,0.0,1294.9007568359375,1895.4371337890625,0.0,2695.912353515625,0.8499076962471008,1.0,0.0,3.0,1.0,0.0
18085080,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8600158691406,0.9985178112983704,0.3145257532596588,0.2410183101892471,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8577880859375,0.8903855681419373,0.1905916035175323,0.1810716390609741,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.85888671875,0.943075716495514,0.2227978557348251,0.1562153697013855,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8573303222656,0.8725808262825012,0.1795273572206497,0.1706426739692688,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.85369873046875,0.766385555267334,0.1205441877245903,0.5453698635101318,284.859130859375,284.95001220703125,296.0466613769531,293.1576232910156,296.0453491210937,297.3406677246094,282.87274169921875,1.0,0.2871231436729431,1.0,1.0,0.0,1.0,-1.5534453392028809,1.5534433126449585,1.979896296688821e-06,1.1950125694274902,0.7960629463195801,0.7960629463195801,0.0,34.083797454833984,28.0,43575.44140625,0.0,303.8954467773437,1.0,278.8586120605469,281.9367980957031,296.1695861816406,299.056640625,293.1499938964844,293.1499938964844,279.1499938964844,43106.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243497014045715,1.0,0.0,0.0,3.37247633934021,3.3724989891052246,7.589114829897881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.01904296875,0.0,1294.9007568359375,1895.4371337890625,0.0,2695.912353515625,0.8499076962471008,1.0,0.0,3.0,1.0,0.0
18085140,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0154724121094,0.9973853826522828,0.3240739107131958,0.2337689697742462,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0163879394531,0.8987290263175964,0.19104965031147,0.1813161671161651,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0158996582031,0.952593207359314,0.2233114838600158,0.1564020961523056,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165710449219,0.8804966807365417,0.1798706650733947,0.1707867830991745,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182189941406,0.772577166557312,0.1204918548464775,0.5443681478500366,285.01580810546875,284.95001220703125,296.0833435058594,293.1493530273437,296.0820007324219,297.3817749023437,283.0096435546875,1.0,0.2847283184528351,1.0,1.0,0.0,1.0,-1.5442235469818115,1.5442216396331787,1.955034804268508e-06,1.1850526332855225,0.9199559092521667,0.9199559092521667,0.0,32.96555709838867,46.0,43138.1328125,0.0,296.6357421875,1.0,279.1404113769531,282.05572509765625,296.1047058105469,298.8882141113281,293.1499938964844,293.1499938964844,278.8500061035156,32383.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106111884117126,1.0,0.0,0.0,3.541056632995605,3.541079044342041,8.366793622371915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.279296875,0.0,1389.053466796875,1895.4371337890625,0.0,2568.82275390625,0.8777945041656494,1.0,0.0,3.0,1.0,0.0
18085200,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0154724121094,0.9973853826522828,0.3240739107131958,0.2337689697742462,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0163879394531,0.8987290263175964,0.19104965031147,0.1813161671161651,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0158996582031,0.952593207359314,0.2233114838600158,0.1564020961523056,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165710449219,0.8804966807365417,0.1798706650733947,0.1707867830991745,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182189941406,0.772577166557312,0.1204918548464775,0.5443681478500366,285.01580810546875,284.95001220703125,296.0833435058594,293.1493530273437,296.0820007324219,297.3817749023437,283.0096435546875,1.0,0.2847283184528351,1.0,1.0,0.0,1.0,-1.5442235469818115,1.5442216396331787,1.955034804268508e-06,1.1850526332855225,0.9199559092521667,0.9199559092521667,0.0,32.96555709838867,46.0,43138.1328125,0.0,296.6357421875,1.0,279.1404113769531,282.05572509765625,296.1047058105469,298.8882141113281,293.1499938964844,293.1499938964844,278.8500061035156,32383.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106111884117126,1.0,0.0,0.0,3.541056632995605,3.541079044342041,8.366793622371915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.279296875,0.0,1389.053466796875,1895.4371337890625,0.0,2568.82275390625,0.8777945041656494,1.0,0.0,3.0,1.0,0.0
18085260,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.9990000128746032,0.329764574766159,0.2483379244804382,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8920288085937,0.8832272291183472,0.1911540776491165,0.1816104352474212,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89324951171875,0.9343363046646118,0.2232999950647354,0.1565734148025512,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915100097656,0.8654344081878662,0.1798827797174453,0.1709871441125869,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8873596191406,0.7590559124946594,0.120236337184906,0.5440228581428528,284.8934936523437,284.95001220703125,296.1199951171875,293.1415100097656,296.1186828613281,297.4004211425781,282.9081115722656,1.0,0.2902234494686126,1.0,1.0,0.0,1.0,-1.5620794296264648,1.562077522277832,1.994121021198225e-06,1.196018934249878,0.8105145692825317,0.8105145692825317,0.0,35.05903244018555,64.0,43647.51953125,0.0,310.5804748535156,1.0,278.8591613769531,281.9660339355469,296.16162109375,299.0295104980469,293.1499938964844,293.1499938964844,279.1499938964844,40942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193128705024719,1.0,0.0,0.0,3.348879814147949,3.3489019870758057,7.48328716326796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.6005859375,0.0,1257.1829833984375,1895.4371337890625,0.0,2649.204833984375,0.8434411883354187,1.0,0.0,3.0,1.0,0.0
18085320,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.9990000128746032,0.329764574766159,0.2483379244804382,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8920288085937,0.8832272291183472,0.1911540776491165,0.1816104352474212,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89324951171875,0.9343363046646118,0.2232999950647354,0.1565734148025512,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915100097656,0.8654344081878662,0.1798827797174453,0.1709871441125869,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8873596191406,0.7590559124946594,0.120236337184906,0.5440228581428528,284.8934936523437,284.95001220703125,296.1199951171875,293.1415100097656,296.1186828613281,297.4004211425781,282.9081115722656,1.0,0.2902234494686126,1.0,1.0,0.0,1.0,-1.5620794296264648,1.562077522277832,1.994121021198225e-06,1.196018934249878,0.8105145692825317,0.8105145692825317,0.0,35.05903244018555,64.0,43647.51953125,0.0,310.5804748535156,1.0,278.8591613769531,281.9660339355469,296.16162109375,299.0295104980469,293.1499938964844,293.1499938964844,279.1499938964844,40942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193128705024719,1.0,0.0,0.0,3.348879814147949,3.3489019870758057,7.48328716326796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.6005859375,0.0,1257.1829833984375,1895.4371337890625,0.0,2649.204833984375,0.8434411883354187,1.0,0.0,3.0,1.0,0.0
18085380,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0793151855469,0.9990000128746032,0.3294806778430938,0.27895388007164,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.07977294921875,0.8513922691345215,0.1917267739772796,0.1821915060281753,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07958984375,0.8966628909111023,0.2239069938659668,0.1569956392049789,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0798645019531,0.8351534605026245,0.1803362071514129,0.1714637875556945,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.080078125,0.732282280921936,0.1200763583183288,0.5440074801445007,285.0794982910156,284.95001220703125,296.1566772460937,293.1343078613281,296.1553955078125,297.3738098144531,283.0774230957031,1.0,0.3018473386764526,1.0,1.0,0.0,1.0,-1.6005836725234983,1.6005816459655762,2.085800133500016e-06,1.2246729135513306,0.9826346039772034,0.9826346039772034,0.0,40.44257736206055,67.0,44381.69140625,0.0,344.03094482421875,1.0,279.1407775878906,282.0959777832031,296.118896484375,298.95123291015625,293.1499938964844,293.1499938964844,278.8500061035156,30247.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81166011095047,1.0,0.0,0.0,3.5929934978485107,3.5930159091949463,8.614025546194171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.43798828125,0.0,1428.2965087890625,1895.4371337890625,0.0,2578.48974609375,0.8884555697441101,1.0,0.0,3.0,1.0,0.0
18085440,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0793151855469,0.9990000128746032,0.3294806778430938,0.27895388007164,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.07977294921875,0.8513922691345215,0.1917267739772796,0.1821915060281753,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07958984375,0.8966628909111023,0.2239069938659668,0.1569956392049789,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0798645019531,0.8351534605026245,0.1803362071514129,0.1714637875556945,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.080078125,0.732282280921936,0.1200763583183288,0.5440074801445007,285.0794982910156,284.95001220703125,296.1566772460937,293.1343078613281,296.1553955078125,297.3738098144531,283.0774230957031,1.0,0.3018473386764526,1.0,1.0,0.0,1.0,-1.6005836725234983,1.6005816459655762,2.085800133500016e-06,1.2246729135513306,0.9826346039772034,0.9826346039772034,0.0,40.44257736206055,67.0,44381.69140625,0.0,344.03094482421875,1.0,279.1407775878906,282.0959777832031,296.118896484375,298.95123291015625,293.1499938964844,293.1499938964844,278.8500061035156,30247.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81166011095047,1.0,0.0,0.0,3.5929934978485107,3.5930159091949463,8.614025546194171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.43798828125,0.0,1428.2965087890625,1895.4371337890625,0.0,2578.48974609375,0.8884555697441101,1.0,0.0,3.0,1.0,0.0
18085500,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9322509765625,0.9990000128746032,0.3270557820796966,0.2933732569217682,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383239746094,0.8383085131645203,0.1918513476848602,0.1825181096792221,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9361267089844,0.8817543983459473,0.2239783853292465,0.1572309583425521,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393005371094,0.822557270526886,0.1804094910621643,0.1717358380556106,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476318359375,0.7207966446876526,0.1197880581021308,0.5436806082725525,284.9352722167969,284.95001220703125,296.17498779296875,293.1310119628906,296.1737365722656,297.34429931640625,282.9132385253906,1.0,0.3071030378341675,1.0,1.0,0.0,1.0,-1.6185102462768557,1.6185081005096436,2.1305920654413057e-06,1.2390642166137695,0.9102820754051208,0.9102820754051208,0.0,43.25288772583008,67.0,45559.32421875,0.0,360.957275390625,1.0,278.8994140625,281.9012145996094,296.1958312988281,299.2101745605469,293.1499938964844,293.1499938964844,278.8500061035156,33019.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224570155143738,1.0,0.0,0.0,3.6495182514190674,3.6495416164398193,8.887187732398161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.42041015625,0.0,1510.3370361328125,1895.4371337890625,0.0,2678.3466796875,0.9013493657112122,1.0,0.0,3.0,1.0,0.0
18085560,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8856811523437,0.980529248714447,0.3248820304870605,0.293475866317749,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853759765625,0.8192050457000732,0.191741868853569,0.1826680451631546,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8854675292969,0.8599783182144165,0.2237515896558761,0.1572763174772262,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853454589844,0.8029665946960449,0.1802591234445572,0.1718435138463974,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853454589844,0.7024344205856323,0.1192755326628685,0.5425924062728882,284.885498046875,284.95001220703125,296.1933288574219,293.1279602050781,296.19207763671875,297.3151550292969,282.8878479003906,1.0,0.3115658164024353,1.0,1.0,0.0,1.0,-1.6183685064315796,1.6183663606643677,2.1320920495782048e-06,1.2405591011047363,0.8596907258033752,0.8596907258033752,0.0,47.403907775878906,70.0,45377.234375,0.0,372.1627197265625,1.0,278.8577575683594,281.8880920410156,296.1897277832031,299.1767883300781,293.1499938964844,293.1499938964844,279.1499938964844,37730.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289728760719299,1.0,0.0,0.0,3.575221061706543,3.575244665145874,8.529019623892964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.97705078125,0.0,1464.239990234375,1895.4371337890625,0.0,2738.886474609375,0.8890799283981323,1.0,0.0,3.0,1.0,0.0
