time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085620,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411376953125,0.944758117198944,0.326020747423172,0.2934054434299469,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.042236328125,0.7903198599815369,0.1919382363557815,0.1830072700977325,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0418701171875,0.8308143615722656,0.2238774895668029,0.1574436128139495,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0424194335937,0.7739014625549316,0.18034528195858,0.1720871180295944,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437927246094,0.674582302570343,0.1185184493660926,0.5400848984718323,285.0417175292969,284.95001220703125,296.2300109863281,293.1226501464844,296.2287292480469,297.2987365722656,283.0370178222656,1.0,0.3189606964588165,1.0,1.0,0.0,1.0,-1.6155158281326294,1.6155136823654177,2.125970013366896e-06,1.239179253578186,0.993922233581543,0.993922233581543,0.0,54.59860229492188,58.0,44934.3046875,0.0,390.59130859375,1.0,279.1417541503906,282.0279235839844,296.1114501953125,299.006591796875,293.1499938964844,293.1499938964844,278.8500061035156,31694.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223116993904114,1.0,0.0,0.0,3.725759983062744,3.7257840633392334,9.262389539799188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.2177734375,0.0,1586.215576171875,1895.4371337890625,0.0,2676.999267578125,0.9191415905952454,1.0,0.0,3.0,1.0,0.0
18085680,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411376953125,0.944758117198944,0.326020747423172,0.2934054434299469,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.042236328125,0.7903198599815369,0.1919382363557815,0.1830072700977325,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0418701171875,0.8308143615722656,0.2238774895668029,0.1574436128139495,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0424194335937,0.7739014625549316,0.18034528195858,0.1720871180295944,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437927246094,0.674582302570343,0.1185184493660926,0.5400848984718323,285.0417175292969,284.95001220703125,296.2300109863281,293.1226501464844,296.2287292480469,297.2987365722656,283.0370178222656,1.0,0.3189606964588165,1.0,1.0,0.0,1.0,-1.6155158281326294,1.6155136823654177,2.125970013366896e-06,1.239179253578186,0.993922233581543,0.993922233581543,0.0,54.59860229492188,58.0,44934.3046875,0.0,390.59130859375,1.0,279.1417541503906,282.0279235839844,296.1114501953125,299.006591796875,293.1499938964844,293.1499938964844,278.8500061035156,31694.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223116993904114,1.0,0.0,0.0,3.725759983062744,3.7257840633392334,9.262389539799188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.2177734375,0.0,1586.215576171875,1895.4371337890625,0.0,2676.999267578125,0.9191415905952454,1.0,0.0,3.0,1.0,0.0
18085740,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.85211181640625,0.9395558834075928,0.3277199864387512,0.2951172888278961,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8502502441406,0.7848979830741882,0.1917611807584762,0.1830553859472274,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8508605957031,0.825446605682373,0.2234748005867004,0.1573623269796371,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499755859375,0.7685490250587463,0.1800781041383743,0.1720420867204666,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8479919433594,0.6683330535888672,0.1176324561238288,0.5367825031280518,284.8511047363281,284.95001220703125,296.26666259765625,293.1185913085937,296.2654113769531,297.28924560546875,282.85986328125,1.0,0.3197195827960968,1.0,1.0,0.0,1.0,-1.6135156154632568,1.613513469696045,2.1182390810281504e-06,1.235217809677124,0.8410678505897522,0.8410678505897522,0.0,56.02839279174805,46.0,45226.6953125,0.0,393.4385070800781,1.0,278.8573608398437,281.85601806640625,296.1531677246094,299.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,40764.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339020609855652,1.0,0.0,0.0,3.5954885482788086,3.595513105392456,8.625993928035314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.646484375,0.0,1508.47998046875,1895.4371337890625,0.0,2784.799072265625,0.896065354347229,1.0,0.0,3.0,1.0,0.0
18085800,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.85211181640625,0.9395558834075928,0.3277199864387512,0.2951172888278961,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8502502441406,0.7848979830741882,0.1917611807584762,0.1830553859472274,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8508605957031,0.825446605682373,0.2234748005867004,0.1573623269796371,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499755859375,0.7685490250587463,0.1800781041383743,0.1720420867204666,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8479919433594,0.6683330535888672,0.1176324561238288,0.5367825031280518,284.8511047363281,284.95001220703125,296.26666259765625,293.1185913085937,296.2654113769531,297.28924560546875,282.85986328125,1.0,0.3197195827960968,1.0,1.0,0.0,1.0,-1.6135156154632568,1.613513469696045,2.1182390810281504e-06,1.235217809677124,0.8410678505897522,0.8410678505897522,0.0,56.02839279174805,46.0,45226.6953125,0.0,393.4385070800781,1.0,278.8573608398437,281.85601806640625,296.1531677246094,299.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,40764.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339020609855652,1.0,0.0,0.0,3.5954885482788086,3.595513105392456,8.625993928035314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.646484375,0.0,1508.47998046875,1895.4371337890625,0.0,2784.799072265625,0.896065354347229,1.0,0.0,3.0,1.0,0.0
18085860,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03375244140625,0.956099808216095,0.3309004008769989,0.2974424958229065,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346374511719,0.7954860925674438,0.1920637786388397,0.1830395460128784,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343322753906,0.8353986740112305,0.2237098962068557,0.1572631895542144,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0347595214844,0.7786030173301697,0.1802595555782318,0.1719226688146591,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.6760287284851074,0.1171157658100128,0.5332440137863159,285.0342102050781,284.95001220703125,296.3033447265625,293.1159973144531,296.30206298828125,297.2904357910156,283.0302429199219,1.0,0.3160939216613769,1.0,1.0,0.0,1.0,-1.6117737293243408,1.6117717027664185,2.1133123482286464e-06,1.2333275079727173,0.9836234450340272,0.9836234450340272,0.0,53.0900993347168,34.0,44835.52734375,0.0,384.4364929199219,1.0,279.14215087890625,282.0147705078125,296.08526611328125,298.9693298339844,293.1499938964844,293.1499938964844,278.8500061035156,32346.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229296803474426,1.0,0.0,0.0,3.7339160442352295,3.733940124511719,9.3029859726812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.54443359375,0.0,1600.583251953125,1895.4371337890625,0.0,2682.73193359375,0.9214330315589904,1.0,0.0,3.0,1.0,0.0
18085920,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03375244140625,0.956099808216095,0.3309004008769989,0.2974424958229065,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346374511719,0.7954860925674438,0.1920637786388397,0.1830395460128784,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343322753906,0.8353986740112305,0.2237098962068557,0.1572631895542144,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0347595214844,0.7786030173301697,0.1802595555782318,0.1719226688146591,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.6760287284851074,0.1171157658100128,0.5332440137863159,285.0342102050781,284.95001220703125,296.3033447265625,293.1159973144531,296.30206298828125,297.2904357910156,283.0302429199219,1.0,0.3160939216613769,1.0,1.0,0.0,1.0,-1.6117737293243408,1.6117717027664185,2.1133123482286464e-06,1.2333275079727173,0.9836234450340272,0.9836234450340272,0.0,53.0900993347168,34.0,44835.52734375,0.0,384.4364929199219,1.0,279.14215087890625,282.0147705078125,296.08526611328125,298.9693298339844,293.1499938964844,293.1499938964844,278.8500061035156,32346.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229296803474426,1.0,0.0,0.0,3.7339160442352295,3.733940124511719,9.3029859726812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.54443359375,0.0,1600.583251953125,1895.4371337890625,0.0,2682.73193359375,0.9214330315589904,1.0,0.0,3.0,1.0,0.0
18085980,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.856689453125,0.9852392077445984,0.3331324160099029,0.2995413839817047,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85455322265625,0.8186156153678894,0.1920604705810547,0.1829567551612854,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8552551269531,0.858534038066864,0.2234716117382049,0.1570810973644256,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.854248046875,0.8017305731773376,0.1801531314849853,0.1717352420091629,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8518371582031,0.695542573928833,0.116486869752407,0.5297600626945496,284.85552978515625,284.95001220703125,296.3399963378906,293.1150207519531,296.3387145996094,297.28662109375,282.8651428222656,1.0,0.3094646632671356,1.0,1.0,0.0,1.0,-1.6095720529556274,1.609570026397705,2.110349896611297e-06,1.233778476715088,0.837090790271759,0.837090790271759,0.0,47.4617805480957,25.0,45093.44921875,0.0,367.83880615234375,1.0,278.8573913574219,281.8574523925781,296.14129638671875,299.11297607421875,293.1499938964844,293.1499938964844,279.1499938964844,41200.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329926133155823,1.0,0.0,0.0,3.582836389541626,3.5828604698181152,8.56539145388524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.88623046875,0.0,1497.9193115234375,1895.4371337890625,0.0,2776.3212890625,0.8937985301017761,1.0,0.0,3.0,1.0,0.0
18086040,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.856689453125,0.9852392077445984,0.3331324160099029,0.2995413839817047,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85455322265625,0.8186156153678894,0.1920604705810547,0.1829567551612854,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8552551269531,0.858534038066864,0.2234716117382049,0.1570810973644256,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.854248046875,0.8017305731773376,0.1801531314849853,0.1717352420091629,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8518371582031,0.695542573928833,0.116486869752407,0.5297600626945496,284.85552978515625,284.95001220703125,296.3399963378906,293.1150207519531,296.3387145996094,297.28662109375,282.8651428222656,1.0,0.3094646632671356,1.0,1.0,0.0,1.0,-1.6095720529556274,1.609570026397705,2.110349896611297e-06,1.233778476715088,0.837090790271759,0.837090790271759,0.0,47.4617805480957,25.0,45093.44921875,0.0,367.83880615234375,1.0,278.8573913574219,281.8574523925781,296.14129638671875,299.11297607421875,293.1499938964844,293.1499938964844,279.1499938964844,41200.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329926133155823,1.0,0.0,0.0,3.582836389541626,3.5828604698181152,8.56539145388524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.88623046875,0.0,1497.9193115234375,1895.4371337890625,0.0,2776.3212890625,0.8937985301017761,1.0,0.0,3.0,1.0,0.0
18086100,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201721191406,0.9990000128746032,0.3348196744918823,0.2999320328235626,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.8326644897460938,0.1922634392976761,0.1828861087560653,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162658691406,0.8741908669471741,0.2236136496067047,0.1569554656744003,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0138854980469,0.8162876963615417,0.1802909523248672,0.1716117411851883,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.01318359375,0.7083427906036377,0.1163163781166076,0.5279558897018433,285.0177001953125,284.95001220703125,296.3583374023437,293.115234375,296.3570556640625,297.2883605957031,283.0347595214844,1.0,0.3056800663471222,1.0,1.0,0.0,1.0,-1.607247829437256,1.6072458028793335,2.1057426238257904e-06,1.2329590320587158,0.938729763031006,0.938729763031006,0.0,44.33201217651367,25.0,44578.88671875,0.0,358.1136169433594,1.0,279.0981750488281,282.03155517578125,296.0725402832031,298.9012756347656,293.1499938964844,293.1499938964844,279.1499938964844,34834.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824908435344696,1.0,0.0,0.0,3.619443416595459,3.619466781616211,8.741316719351744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.61279296875,0.0,1490.792724609375,1895.4371337890625,0.0,2701.10107421875,0.9002034068107605,1.0,0.0,3.0,1.0,0.0
18086160,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0258178710937,0.9990000128746032,0.3379256427288055,0.2888351678848266,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274658203125,0.8432192206382751,0.1925349831581115,0.1830452978610992,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0268859863281,0.8861109614372253,0.2238456755876541,0.1570430845022201,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0277099609375,0.8265172243118286,0.1804871261119842,0.1717033237218856,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296630859375,0.717221736907959,0.1161868944764137,0.5269322991371155,285.0267028808594,284.95001220703125,296.3766784667969,293.1159362792969,296.3753662109375,297.2980651855469,283.0189819335937,1.0,0.3012449741363525,1.0,1.0,0.0,1.0,-1.593361735343933,1.5933595895767212,2.0725108242913848e-06,1.222921371459961,0.9730157256126404,0.9730157256126404,0.0,42.060916900634766,25.0,44443.2890625,0.0,344.76043701171875,1.0,279.1421813964844,282.0009460449219,296.08123779296875,298.9498596191406,293.1499938964844,293.1499938964844,278.8500061035156,32494.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214882612228394,1.0,0.0,0.0,3.722572088241577,3.7225961685180655,9.246546142094304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.82275390625,0.0,1588.66943359375,1895.4371337890625,0.0,2669.3623046875,0.919026494026184,1.0,0.0,3.0,1.0,0.0
18086220,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.842041015625,0.9990000128746032,0.3467167615890503,0.271602988243103,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8397216796875,0.8602240085601807,0.19253771007061,0.1830884665250778,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406066894531,0.9047808051109314,0.2235451489686966,0.1569078862667083,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8393249511719,0.8424389958381653,0.1803656667470932,0.1716225296258926,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.83612060546875,0.7300985455513,0.1157140880823135,0.5245627760887146,284.8408203125,284.95001220703125,296.413330078125,293.1189270019531,296.4120178222656,297.3375549316406,282.8526916503906,1.0,0.2945871949195862,1.0,1.0,0.0,1.0,-1.569615602493286,1.5696135759353638,2.015979362113285e-06,1.2053258419036863,0.8084055781364441,0.8084055781364441,0.0,38.76290130615234,28.0,44017.58984375,0.0,324.0829467773437,1.0,278.857666015625,281.86236572265625,296.1300354003906,299.0452575683594,293.1499938964844,293.1499938964844,279.1499938964844,43301.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287240862846375,1.0,0.0,0.0,3.4891130924224854,3.4891366958618164,8.123129191517364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.740234375,0.0,1413.657958984375,1895.4371337890625,0.0,2736.5712890625,0.874952495098114,1.0,0.0,3.0,1.0,0.0
18086280,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.842041015625,0.9990000128746032,0.3467167615890503,0.271602988243103,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8397216796875,0.8602240085601807,0.19253771007061,0.1830884665250778,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406066894531,0.9047808051109314,0.2235451489686966,0.1569078862667083,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8393249511719,0.8424389958381653,0.1803656667470932,0.1716225296258926,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.83612060546875,0.7300985455513,0.1157140880823135,0.5245627760887146,284.8408203125,284.95001220703125,296.413330078125,293.1189270019531,296.4120178222656,297.3375549316406,282.8526916503906,1.0,0.2945871949195862,1.0,1.0,0.0,1.0,-1.569615602493286,1.5696135759353638,2.015979362113285e-06,1.2053258419036863,0.8084055781364441,0.8084055781364441,0.0,38.76290130615234,28.0,44017.58984375,0.0,324.0829467773437,1.0,278.857666015625,281.86236572265625,296.1300354003906,299.0452575683594,293.1499938964844,293.1499938964844,279.1499938964844,43301.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287240862846375,1.0,0.0,0.0,3.4891130924224854,3.4891366958618164,8.123129191517364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.740234375,0.0,1413.657958984375,1895.4371337890625,0.0,2736.5712890625,0.874952495098114,1.0,0.0,3.0,1.0,0.0
18086340,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0123291015625,0.9990000128746032,0.3575183153152466,0.2600272297859192,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133361816406,0.8730574250221252,0.1930227130651474,0.1833028942346573,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0129089355469,0.919495403766632,0.2238674759864807,0.1569192856550216,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135192871094,0.8543161153793335,0.1806854456663131,0.1716935783624649,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.01513671875,0.7393927574157715,0.1156712099909782,0.5233504176139832,285.0128173828125,284.95001220703125,296.45001220703125,293.1241760253906,296.4486694335937,297.3893127441406,283.00732421875,1.0,0.2903879284858703,1.0,1.0,0.0,1.0,-1.5546128749847412,1.5546109676361084,1.980935621759272e-06,1.1943528652191162,0.935613453388214,0.935613453388214,0.0,36.684696197509766,31.0,43412.85546875,0.0,311.3283996582031,1.0,279.1412658691406,282.0072021484375,296.072998046875,298.8713684082031,293.1499938964844,293.1499938964844,278.8500061035156,32884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135238885879517,1.0,0.0,0.0,3.6241025924682617,3.6241259574890137,8.763836945036019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.8427734375,0.0,1481.4017333984375,1895.4371337890625,0.0,2595.681396484375,0.8969061970710754,1.0,0.0,3.0,1.0,0.0
18086400,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0123291015625,0.9990000128746032,0.3575183153152466,0.2600272297859192,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133361816406,0.8730574250221252,0.1930227130651474,0.1833028942346573,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0129089355469,0.919495403766632,0.2238674759864807,0.1569192856550216,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135192871094,0.8543161153793335,0.1806854456663131,0.1716935783624649,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.01513671875,0.7393927574157715,0.1156712099909782,0.5233504176139832,285.0128173828125,284.95001220703125,296.45001220703125,293.1241760253906,296.4486694335937,297.3893127441406,283.00732421875,1.0,0.2903879284858703,1.0,1.0,0.0,1.0,-1.5546128749847412,1.5546109676361084,1.980935621759272e-06,1.1943528652191162,0.935613453388214,0.935613453388214,0.0,36.684696197509766,31.0,43412.85546875,0.0,311.3283996582031,1.0,279.1412658691406,282.0072021484375,296.072998046875,298.8713684082031,293.1499938964844,293.1499938964844,278.8500061035156,32884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135238885879517,1.0,0.0,0.0,3.6241025924682617,3.6241259574890137,8.763836945036019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.8427734375,0.0,1481.4017333984375,1895.4371337890625,0.0,2595.681396484375,0.8969061970710754,1.0,0.0,3.0,1.0,0.0
18086460,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.9990000128746032,0.367360919713974,0.2528689205646515,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8663330078125,0.8816673159599304,0.1934890300035476,0.1837133169174194,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86737060546875,0.9292930960655212,0.2239548861980438,0.1570078879594802,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658447265625,0.8622648119926453,0.1809997856616974,0.1719549298286438,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8617553710937,0.7457705140113831,0.1158473044633865,0.5236959457397461,284.8675537109375,284.95001220703125,296.4866638183594,293.1307983398437,296.4853515625,297.4353332519531,282.8812561035156,1.0,0.2882082462310791,1.0,1.0,0.0,1.0,-1.5473438501358032,1.5473419427871704,1.965547880899976e-06,1.1903553009033203,0.8029253482818604,0.8029253482818604,0.0,35.54533767700195,34.0,43369.75390625,0.0,304.88134765625,1.0,278.8585205078125,281.904296875,296.14019775390625,299.00146484375,293.1499938964844,293.1499938964844,279.1499938964844,42579.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203075528144836,1.0,0.0,0.0,3.392484188079834,3.392507076263428,7.679429927520687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.6357421875,0.0,1310.8548583984375,1895.4371337890625,0.0,2658.4189453125,0.8539056777954102,1.0,0.0,3.0,1.0,0.0
18086520,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.9990000128746032,0.367360919713974,0.2528689205646515,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8663330078125,0.8816673159599304,0.1934890300035476,0.1837133169174194,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86737060546875,0.9292930960655212,0.2239548861980438,0.1570078879594802,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658447265625,0.8622648119926453,0.1809997856616974,0.1719549298286438,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8617553710937,0.7457705140113831,0.1158473044633865,0.5236959457397461,284.8675537109375,284.95001220703125,296.4866638183594,293.1307983398437,296.4853515625,297.4353332519531,282.8812561035156,1.0,0.2882082462310791,1.0,1.0,0.0,1.0,-1.5473438501358032,1.5473419427871704,1.965547880899976e-06,1.1903553009033203,0.8029253482818604,0.8029253482818604,0.0,35.54533767700195,34.0,43369.75390625,0.0,304.88134765625,1.0,278.8585205078125,281.904296875,296.14019775390625,299.00146484375,293.1499938964844,293.1499938964844,279.1499938964844,42579.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203075528144836,1.0,0.0,0.0,3.392484188079834,3.392507076263428,7.679429927520687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.6357421875,0.0,1310.8548583984375,1895.4371337890625,0.0,2658.4189453125,0.8539056777954102,1.0,0.0,3.0,1.0,0.0
18086580,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0375671386719,0.9990000128746032,0.3778266012668609,0.2481451481580734,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384826660156,0.888623833656311,0.194872036576271,0.184743195772171,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0380859375,0.9368119239807128,0.2250436097383499,0.1575375646352768,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386962890625,0.8687211275100708,0.1821921020746231,0.1728165447711944,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403137207031,0.7513616681098938,0.1167942956089973,0.5268543362617493,285.0379943847656,284.95001220703125,296.5233459472656,293.1376342773437,296.5220031738281,297.480712890625,283.0322570800781,1.0,0.2877551317214966,1.0,1.0,0.0,1.0,-1.5483664274215698,1.5483644008636477,1.9697924926731503e-06,1.19281005859375,0.9444440603256226,0.9444440603256226,0.0,34.9549674987793,37.0,43243.87109375,0.0,303.8077697753906,1.0,279.1412353515625,282.0331726074219,296.0978698730469,298.8759460449219,293.1499938964844,293.1499938964844,278.8500061035156,31671.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077024221420288,1.0,0.0,0.0,3.579267263412476,3.579289674758911,8.548335017621866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.83740234375,0.0,1424.1334228515625,1895.4371337890625,0.0,2542.051025390625,0.8861492276191711,1.0,0.0,3.0,1.0,0.0
18086640,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0375671386719,0.9990000128746032,0.3778266012668609,0.2481451481580734,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384826660156,0.888623833656311,0.194872036576271,0.184743195772171,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0380859375,0.9368119239807128,0.2250436097383499,0.1575375646352768,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386962890625,0.8687211275100708,0.1821921020746231,0.1728165447711944,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403137207031,0.7513616681098938,0.1167942956089973,0.5268543362617493,285.0379943847656,284.95001220703125,296.5233459472656,293.1376342773437,296.5220031738281,297.480712890625,283.0322570800781,1.0,0.2877551317214966,1.0,1.0,0.0,1.0,-1.5483664274215698,1.5483644008636477,1.9697924926731503e-06,1.19281005859375,0.9444440603256226,0.9444440603256226,0.0,34.9549674987793,37.0,43243.87109375,0.0,303.8077697753906,1.0,279.1412353515625,282.0331726074219,296.0978698730469,298.8759460449219,293.1499938964844,293.1499938964844,278.8500061035156,31671.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077024221420288,1.0,0.0,0.0,3.579267263412476,3.579289674758911,8.548335017621866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.83740234375,0.0,1424.1334228515625,1895.4371337890625,0.0,2542.051025390625,0.8861492276191711,1.0,0.0,3.0,1.0,0.0
18086700,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853759765625,0.9990000128746032,0.382767915725708,0.2466994225978851,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913269042969,0.8914320468902588,0.1955842077732086,0.18546824157238,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881225585937,0.939665913581848,0.2255330681800842,0.157952606678009,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934326171875,0.871334433555603,0.1828147023916244,0.173450767993927,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9267578125,0.7538191676139832,0.1173639744520187,0.5294095277786255,284.8871765136719,284.95001220703125,296.5416564941406,293.14117431640625,296.54034423828125,297.501953125,282.86602783203125,1.0,0.2881222367286682,1.0,1.0,0.0,1.0,-1.5518277883529663,1.551825761795044,1.9784620235441253e-06,1.1959283351898191,0.851466953754425,0.851466953754425,0.0,34.83795928955078,37.0,43936.37109375,0.0,305.1285095214844,1.0,278.9016418457031,281.8507385253906,296.17633056640625,299.1028747558594,293.1499938964844,293.1499938964844,278.8500061035156,35943.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153340220451355,1.0,0.0,0.0,3.5780515670776367,3.5780749320983887,8.542529030819423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.29443359375,0.0,1454.1705322265625,1895.4371337890625,0.0,2612.39794921875,0.8866296410560608,1.0,0.0,3.0,1.0,0.0
18086760,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.879150390625,0.9990000128746032,0.3872314691543579,0.2466643452644348,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.8924104571342468,0.1961451917886734,0.1860381513833999,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782653808594,0.9402390122413636,0.2257991433143615,0.1581842601299286,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8771057128906,0.8722009062767029,0.1832917928695678,0.1739413887262344,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8741760253906,0.7548789978027344,0.1178191974759101,0.5316409468650818,284.8783874511719,284.95001220703125,296.5599975585937,293.1447448730469,296.5586853027344,297.52001953125,282.88995361328125,1.0,0.2888095378875732,1.0,1.0,0.0,1.0,-1.5560152530670166,1.5560133457183838,1.988585154322209e-06,1.1993422508239746,0.8170322179794312,0.8170322179794312,0.0,34.91669845581055,40.0,43690.125,0.0,307.3163452148437,1.0,278.8590393066406,281.9002685546875,296.1732482910156,299.0486755371094,293.1499938964844,293.1499938964844,279.1499938964844,40756.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183284401893616,1.0,0.0,0.0,3.4237375259399414,3.423760175704956,7.821575422894966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.10302734375,0.0,1329.08935546875,1895.4371337890625,0.0,2640.090576171875,0.8589380979537964,1.0,0.0,3.0,1.0,0.0
18086820,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572204589844,0.9990000128746032,0.3962291777133941,0.2480609863996505,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0578308105469,0.8932318687438965,0.1978888660669326,0.1874917894601822,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0575561523437,0.9401254057884216,0.2271384447813034,0.1589434146881103,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0579833984375,0.8728455305099487,0.1848307251930236,0.1752150356769561,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589904785156,0.7560358643531799,0.1191218644380569,0.5368839502334595,285.0575256347656,284.95001220703125,296.5950622558594,293.1517944335937,296.5937805175781,297.5498046875,283.0531311035156,1.0,0.290966659784317,1.0,1.0,0.0,1.0,-1.5681681632995603,1.5681661367416382,2.016827920670039e-06,1.2080683708190918,0.9701404571533204,0.9701404571533204,0.0,35.31737518310547,40.0,43802.02734375,0.0,314.1851806640625,1.0,279.13946533203125,282.03839111328125,296.1268920898437,298.9330139160156,293.1499938964844,293.1499938964844,279.1499938964844,31087.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091635704040527,1.0,0.0,0.0,3.615929365158081,3.615952253341675,8.724351800992736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.41748046875,0.0,1459.18310546875,1895.4371337890625,0.0,2555.492919921875,0.893933892250061,1.0,0.0,3.0,1.0,0.0
18086880,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548095703125,0.9990000128746032,0.3966269791126251,0.2481514811515808,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0554504394531,0.8932644128799438,0.1979741603136062,0.1875738352537155,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05517578125,0.9401159882545472,0.2272046506404876,0.1589919328689575,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556030273437,0.8728703856468201,0.184906393289566,0.1752879321575164,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.756088137626648,0.1191866174340248,0.5371758937835693,285.0551147460937,284.95001220703125,296.5966796875,293.152099609375,296.5953674316406,297.5509948730469,283.05084228515625,1.0,0.2910911738872528,1.0,1.0,0.0,1.0,-1.5688713788986206,1.5688693523406982,2.0184452296234667e-06,1.2085509300231934,0.9715806245803832,0.9715806245803832,0.0,35.34144592285156,58.0,43830.47265625,0.0,314.5879211425781,1.0,279.1408996582031,282.0353698730469,296.1298217773437,298.939697265625,293.1499938964844,293.1499938964844,278.8500061035156,31104.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092315196990967,1.0,0.0,0.0,3.6233181953430176,3.6233410835266113,8.76004264682706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.9345703125,0.0,1467.3231201171875,1895.4371337890625,0.0,2556.118408203125,0.8956577777862549,1.0,0.0,3.0,1.0,0.0
18086940,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8994445800781,0.9990000128746032,0.4024214446544647,0.2678954899311065,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89776611328125,0.8738788962364197,0.1995709240436554,0.1893127858638763,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984375,0.9157286882400512,0.2281906008720398,0.1598947346210479,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974304199219,0.8543188571929932,0.1863015294075012,0.1768311262130737,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.894775390625,0.7413771152496338,0.1204116120934486,0.5436516404151917,284.89862060546875,284.95001220703125,296.6333312988281,293.15972900390625,296.6320495605469,297.55767822265625,282.9088134765625,1.0,0.3005819916725158,1.0,1.0,0.0,1.0,-1.6053565740585327,1.6053544282913208,2.1035054942331044e-06,1.2336063385009766,0.8605214357376099,0.8605214357376099,0.0,38.876094818115234,61.0,45124.2734375,0.0,342.1785888671875,1.0,278.8579406738281,281.8818359375,296.2073059082031,299.1554870605469,293.1499938964844,293.1499938964844,279.1499938964844,38333.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233928680419922,1.0,0.0,0.0,3.558793067932129,3.558816432952881,8.450817858829396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.47705078125,0.0,1451.0660400390625,1895.4371337890625,0.0,2687.030517578125,0.8866341710090637,1.0,0.0,3.0,1.0,0.0
18087000,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8994445800781,0.9990000128746032,0.4024214446544647,0.2678954899311065,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89776611328125,0.8738788962364197,0.1995709240436554,0.1893127858638763,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984375,0.9157286882400512,0.2281906008720398,0.1598947346210479,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974304199219,0.8543188571929932,0.1863015294075012,0.1768311262130737,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.894775390625,0.7413771152496338,0.1204116120934486,0.5436516404151917,284.89862060546875,284.95001220703125,296.6333312988281,293.15972900390625,296.6320495605469,297.55767822265625,282.9088134765625,1.0,0.3005819916725158,1.0,1.0,0.0,1.0,-1.6053565740585327,1.6053544282913208,2.1035054942331044e-06,1.2336063385009766,0.8605214357376099,0.8605214357376099,0.0,38.876094818115234,61.0,45124.2734375,0.0,342.1785888671875,1.0,278.8579406738281,281.8818359375,296.2073059082031,299.1554870605469,293.1499938964844,293.1499938964844,279.1499938964844,38333.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233928680419922,1.0,0.0,0.0,3.558793067932129,3.558816432952881,8.450817858829396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.47705078125,0.0,1451.0660400390625,1895.4371337890625,0.0,2687.030517578125,0.8866341710090637,1.0,0.0,3.0,1.0,0.0
18087060,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.9990000128746032,0.4051924645900726,0.2872408926486969,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1082763671875,0.8567529916763306,0.2017122358083725,0.1912605911493301,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083374023437,0.8953225016593933,0.229845717549324,0.1609572470188141,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1082458496094,0.8381088376045227,0.1881958395242691,0.1785607486963272,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.10797119140625,0.7281805872917175,0.1218013167381286,0.5500505566596985,285.1083374023437,284.95001220703125,296.6700134277344,293.1675720214844,296.66876220703125,297.5283203125,283.1089782714844,1.0,0.3094670474529266,1.0,1.0,0.0,1.0,-1.6419590711593628,1.641956806182861,2.1919522623647936e-06,1.2594712972640991,1.0,1.0,0.0,42.720062255859375,64.0,45681.46484375,0.0,371.8651123046875,1.0,279.14215087890625,282.053955078125,296.1683654785156,299.0834350585937,293.1499938964844,293.1499938964844,278.8500061035156,31681.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191037774085999,1.0,0.0,0.0,3.748378038406372,3.748402118682861,9.375189620186576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.5244140625,0.0,1612.2130126953125,1895.4371337890625,0.0,2647.268310546875,0.923633337020874,1.0,0.0,3.0,1.0,0.0
18087120,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.9990000128746032,0.4051924645900726,0.2872408926486969,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1082763671875,0.8567529916763306,0.2017122358083725,0.1912605911493301,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083374023437,0.8953225016593933,0.229845717549324,0.1609572470188141,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1082458496094,0.8381088376045227,0.1881958395242691,0.1785607486963272,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.10797119140625,0.7281805872917175,0.1218013167381286,0.5500505566596985,285.1083374023437,284.95001220703125,296.6700134277344,293.1675720214844,296.66876220703125,297.5283203125,283.1089782714844,1.0,0.3094670474529266,1.0,1.0,0.0,1.0,-1.6419590711593628,1.641956806182861,2.1919522623647936e-06,1.2594712972640991,1.0,1.0,0.0,42.720062255859375,64.0,45681.46484375,0.0,371.8651123046875,1.0,279.14215087890625,282.053955078125,296.1683654785156,299.0834350585937,293.1499938964844,293.1499938964844,278.8500061035156,31681.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191037774085999,1.0,0.0,0.0,3.748378038406372,3.748402118682861,9.375189620186576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.5244140625,0.0,1612.2130126953125,1895.4371337890625,0.0,2647.268310546875,0.923633337020874,1.0,0.0,3.0,1.0,0.0
18087180,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9197998046875,0.9990000128746032,0.406405508518219,0.3048498928546905,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91943359375,0.8433755040168762,0.2035881280899047,0.193307340145111,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.8793312907218933,0.2310661673545837,0.1620604544878006,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.8253170847892761,0.189836248755455,0.1803780943155288,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.7173168659210205,0.1229616329073906,0.5563788414001465,284.9195861816406,284.95001220703125,296.7066650390625,293.1756591796875,296.7054443359375,297.49224853515625,282.9225158691406,1.0,0.3180336952209472,1.0,1.0,0.0,1.0,-1.6766630411148071,1.6766607761383057,2.2783490294386866e-06,1.284335732460022,0.9353724122047424,0.9353724122047424,0.0,46.46126174926758,67.0,47291.515625,0.0,401.4281311035156,1.0,278.855712890625,281.8382263183594,296.2435913085937,299.3305358886719,293.1499938964844,293.1499938964844,278.54998779296875,35601.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371099829673767,1.0,0.0,0.0,3.787112236022949,3.787137508392334,9.56994881562423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.7412109375,0.0,1688.0352783203125,1895.4371337890625,0.0,2814.72607421875,0.9353306293487548,1.0,0.0,3.0,1.0,0.0
18087240,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9197998046875,0.9990000128746032,0.406405508518219,0.3048498928546905,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91943359375,0.8433755040168762,0.2035881280899047,0.193307340145111,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.8793312907218933,0.2310661673545837,0.1620604544878006,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.8253170847892761,0.189836248755455,0.1803780943155288,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.7173168659210205,0.1229616329073906,0.5563788414001465,284.9195861816406,284.95001220703125,296.7066650390625,293.1756591796875,296.7054443359375,297.49224853515625,282.9225158691406,1.0,0.3180336952209472,1.0,1.0,0.0,1.0,-1.6766630411148071,1.6766607761383057,2.2783490294386866e-06,1.284335732460022,0.9353724122047424,0.9353724122047424,0.0,46.46126174926758,67.0,47291.515625,0.0,401.4281311035156,1.0,278.855712890625,281.8382263183594,296.2435913085937,299.3305358886719,293.1499938964844,293.1499938964844,278.54998779296875,35601.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371099829673767,1.0,0.0,0.0,3.787112236022949,3.787137508392334,9.56994881562423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.7412109375,0.0,1688.0352783203125,1895.4371337890625,0.0,2814.72607421875,0.9353306293487548,1.0,0.0,3.0,1.0,0.0
18087300,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81561279296875,0.9990000128746032,0.4064841568470001,0.3136128485202789,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8303527832031,0.8370656967163086,0.2044495344161987,0.1941819489002227,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8229064941406,0.8716523051261902,0.2315522879362106,0.1624530106782913,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8360290527344,0.8191290497779846,0.190583199262619,0.1811432391405105,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.92681884765625,0.7117477059364319,0.1234811767935752,0.5589337944984436,284.81695556640625,284.95001220703125,296.7250061035156,293.1798095703125,296.7237854003906,297.472412109375,282.8069152832031,1.0,0.3221541941165924,1.0,1.0,0.0,1.0,-1.692692518234253,1.6926902532577517,2.319548002560623e-06,1.296303629875183,0.8431804776191711,0.8431804776191711,0.0,48.386322021484375,67.0,48205.859375,0.0,416.03326416015625,1.0,278.5994567871094,281.7065124511719,296.2676696777344,299.485595703125,293.1499938964844,293.1499938964844,278.54998779296875,39825.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470660448074341,1.0,0.0,0.0,3.7142724990844727,3.7142977714538574,9.205360242958704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.76318359375,0.0,1634.9852294921875,1895.4371337890625,0.0,2907.79833984375,0.919744908809662,1.0,0.0,3.0,1.0,0.0
18087360,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.9990000128746032,0.4063374996185303,0.3221798241138458,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658752441406,0.8311551809310913,0.2052563279867172,0.1950067430734634,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8668518066406,0.8644245266914368,0.2319740355014801,0.1627883017063141,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8652648925781,0.8131617903709412,0.1912693828344345,0.1818605810403823,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.860595703125,0.7061935067176819,0.1239162907004356,0.5613581538200378,284.8675231933594,284.95001220703125,296.74334716796875,293.1840209960937,296.7421264648437,297.4516906738281,282.8821105957031,1.0,0.3261711001396179,1.0,1.0,0.0,1.0,-1.7081435918807983,1.7081413269042969,2.359876134505612e-06,1.3079876899719238,0.8359089493751526,0.8359089493751526,0.0,50.31532669067383,70.0,48233.7421875,0.0,430.5659484863281,1.0,278.5581359863281,281.79791259765625,296.23370361328125,299.392822265625,293.1499938964844,293.1499938964844,278.8500061035156,41890.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850347101688385,1.0,0.0,0.0,3.548450469970703,3.5484745502471924,8.401770514865348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.953125,0.0,1465.9453125,1895.4371337890625,0.0,2938.52197265625,0.8882771134376526,1.0,0.0,3.0,1.0,0.0
18087420,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07098388671875,0.9990000128746032,0.4075160622596741,0.3372269570827484,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0713195800781,0.8223041296005249,0.2076995223760604,0.1972050219774246,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0712280273437,0.8536019325256348,0.233856052160263,0.1639833748340606,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.07135009765625,0.8037103414535522,0.1934109777212143,0.1837909668684005,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0716857910156,0.6975852251052856,0.1253390610218048,0.5675438046455383,285.0711669921875,284.95001220703125,296.7799987792969,293.1925964355469,296.77880859375,297.4195251464844,283.0699157714844,1.0,0.3339952528476715,1.0,1.0,0.0,1.0,-1.7400271892547607,1.7400248050689695,2.4446537736366736e-06,1.3322596549987793,1.0,1.0,0.0,53.92080307006836,58.0,48750.671875,0.0,460.2091369628906,1.0,278.842041015625,281.95684814453125,296.1832275390625,299.2903747558594,293.1499938964844,293.1499938964844,278.54998779296875,31657.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434896469116211,1.0,0.0,0.0,3.7420287132263184,3.7420530319213854,9.343455644739153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2724609375,0.0,1604.6751708984375,1895.4371337890625,0.0,2874.33544921875,0.9228187203407288,1.0,0.0,3.0,1.0,0.0
