time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087480,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07098388671875,0.9990000128746032,0.4075160622596741,0.3372269570827484,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0713195800781,0.8223041296005249,0.2076995223760604,0.1972050219774246,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0712280273437,0.8536019325256348,0.233856052160263,0.1639833748340606,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.07135009765625,0.8037103414535522,0.1934109777212143,0.1837909668684005,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0716857910156,0.6975852251052856,0.1253390610218048,0.5675438046455383,285.0711669921875,284.95001220703125,296.7799987792969,293.1925964355469,296.77880859375,297.4195251464844,283.0699157714844,1.0,0.3339952528476715,1.0,1.0,0.0,1.0,-1.7400271892547607,1.7400248050689695,2.4446537736366736e-06,1.3322596549987793,1.0,1.0,0.0,53.92080307006836,58.0,48750.671875,0.0,460.2091369628906,1.0,278.842041015625,281.95684814453125,296.1832275390625,299.2903747558594,293.1499938964844,293.1499938964844,278.54998779296875,31657.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434896469116211,1.0,0.0,0.0,3.7420287132263184,3.7420530319213854,9.343455644739153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2724609375,0.0,1604.6751708984375,1895.4371337890625,0.0,2874.33544921875,0.9228187203407288,1.0,0.0,3.0,1.0,0.0
18087540,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.886474609375,0.9990000128746032,0.4094375371932983,0.3376002907752991,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853759765625,0.8248052000999451,0.2098070532083511,0.1993580460548401,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8856506347656,0.8551720380783081,0.2352065145969391,0.1650946587324142,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852233886719,0.8061972260475159,0.1952306926250457,0.1856657862663269,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8842163085937,0.7000477313995361,0.1266548931598663,0.5738439559936523,284.8858642578125,284.95001220703125,296.8166809082031,293.201416015625,296.81549072265625,297.3952331542969,282.8908386230469,1.0,0.3356654345989227,1.0,1.0,0.0,1.0,-1.7542279958724976,1.754225492477417,2.483232037775452e-06,1.3432501554489136,0.8855064511299133,0.8855064511299133,0.0,54.30174255371094,46.0,49736.38671875,0.0,470.0701293945313,1.0,278.5564270019531,281.7635192871094,296.2511901855469,299.5014953613281,293.1499938964844,293.1499938964844,278.8500061035156,38030.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580217361450195,1.0,0.0,0.0,3.701798677444458,3.701823711395264,9.14363511128613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.18408203125,0.0,1606.97412109375,1895.4371337890625,0.0,3010.452880859375,0.91786128282547,1.0,0.0,3.0,1.0,0.0
18087600,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.886474609375,0.9990000128746032,0.4094375371932983,0.3376002907752991,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853759765625,0.8248052000999451,0.2098070532083511,0.1993580460548401,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8856506347656,0.8551720380783081,0.2352065145969391,0.1650946587324142,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852233886719,0.8061972260475159,0.1952306926250457,0.1856657862663269,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8842163085937,0.7000477313995361,0.1266548931598663,0.5738439559936523,284.8858642578125,284.95001220703125,296.8166809082031,293.201416015625,296.81549072265625,297.3952331542969,282.8908386230469,1.0,0.3356654345989227,1.0,1.0,0.0,1.0,-1.7542279958724976,1.754225492477417,2.483232037775452e-06,1.3432501554489136,0.8855064511299133,0.8855064511299133,0.0,54.30174255371094,46.0,49736.38671875,0.0,470.0701293945313,1.0,278.5564270019531,281.7635192871094,296.2511901855469,299.5014953613281,293.1499938964844,293.1499938964844,278.8500061035156,38030.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580217361450195,1.0,0.0,0.0,3.701798677444458,3.701823711395264,9.14363511128613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.18408203125,0.0,1606.97412109375,1895.4371337890625,0.0,3010.452880859375,0.91786128282547,1.0,0.0,3.0,1.0,0.0
18087660,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05426025390625,0.9990000128746032,0.4128011167049408,0.3322561383247375,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0508117675781,0.8303008079528809,0.2111535966396331,0.2004414200782776,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517578125,0.8605064153671265,0.2361583411693573,0.1655919253826141,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0501403808594,0.8118157982826233,0.1963966637849807,0.1865911036729812,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04425048828125,0.7054027318954468,0.1275303214788437,0.577074408531189,285.0524597167969,284.95001220703125,296.8371887207031,293.2064819335937,296.8360290527344,297.4031066894531,283.06231689453125,1.0,0.3344976305961609,1.0,1.0,0.0,1.0,-1.7547026872634888,1.7547001838684082,2.484471906427644e-06,1.3435733318328855,1.0,1.0,0.0,53.25014114379883,46.0,49250.203125,0.0,467.221923828125,1.0,278.8126220703125,281.9382019042969,296.18487548828125,299.3021850585937,293.1499938964844,293.1499938964844,278.8500061035156,33246.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519409894943237,1.0,0.0,0.0,3.759192705154419,3.7592172622680655,9.429364808966056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.53955078125,0.0,1636.860595703125,1895.4371337890625,0.0,2953.453857421875,0.929681658744812,1.0,0.0,3.0,1.0,0.0
18087720,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589904785156,0.9990000128746032,0.4168377816677093,0.3251151144504547,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595092773437,0.8373069167137146,0.2123740464448928,0.2014890313148498,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05938720703125,0.8677347302436829,0.2370954900979995,0.1661653220653534,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0596008300781,0.8187315464019775,0.1974628120660781,0.1874973475933075,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.06024169921875,0.7121018171310425,0.1283608824014663,0.5802914500236511,285.0592956542969,284.95001220703125,296.85333251953125,293.2104797363281,296.8521728515625,297.4223937988281,283.0569763183594,1.0,0.3327135741710663,1.0,1.0,0.0,1.0,-1.753028392791748,1.7530258893966677,2.479859404047602e-06,1.3422433137893677,1.0,1.0,0.0,51.82204818725586,49.0,49299.875,0.0,461.9253845214844,1.0,278.84295654296875,281.9242858886719,296.19696044921875,299.3573303222656,293.1499938964844,293.1499938964844,278.54998779296875,33002.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509950637817383,1.0,0.0,0.0,3.825337409973145,3.825362682342529,9.7641134289006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.7587890625,0.0,1713.62060546875,1895.4371337890625,0.0,2944.591796875,0.9422845840454102,1.0,0.0,3.0,1.0,0.0
18087780,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8698425292969,0.9990000128746032,0.4263971447944641,0.316554307937622,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8685913085937,0.8473883867263794,0.2146774679422378,0.2037414014339447,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.868896484375,0.8775448203086853,0.2385429143905639,0.1672780960798263,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86834716796875,0.828222930431366,0.1994376331567764,0.1894347965717315,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.866943359375,0.7213113903999329,0.130080297589302,0.5879529118537903,284.869140625,284.95001220703125,296.8900146484375,293.21978759765625,296.8888244628906,297.46649169921875,282.875732421875,1.0,0.3321535289287567,1.0,1.0,0.0,1.0,-1.7583067417144775,1.758304238319397,2.4940447929111542e-06,1.346143126487732,0.8847888708114624,0.8847888708114624,0.0,50.30378341674805,52.0,49997.7578125,0.0,460.6351318359375,1.0,278.5559997558594,281.73748779296875,296.2533874511719,299.5224914550781,293.1499938964844,293.1499938964844,278.8500061035156,39064.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619521856307983,1.0,0.0,0.0,3.7490322589874254,3.749057769775391,9.378462095810391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.73193359375,0.0,1669.7166748046875,1895.4371337890625,0.0,3047.315185546875,0.9291288256645204,1.0,0.0,3.0,1.0,0.0
18087840,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8698425292969,0.9990000128746032,0.4263971447944641,0.316554307937622,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8685913085937,0.8473883867263794,0.2146774679422378,0.2037414014339447,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.868896484375,0.8775448203086853,0.2385429143905639,0.1672780960798263,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86834716796875,0.828222930431366,0.1994376331567764,0.1894347965717315,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.866943359375,0.7213113903999329,0.130080297589302,0.5879529118537903,284.869140625,284.95001220703125,296.8900146484375,293.21978759765625,296.8888244628906,297.46649169921875,282.875732421875,1.0,0.3321535289287567,1.0,1.0,0.0,1.0,-1.7583067417144775,1.758304238319397,2.4940447929111542e-06,1.346143126487732,0.8847888708114624,0.8847888708114624,0.0,50.30378341674805,52.0,49997.7578125,0.0,460.6351318359375,1.0,278.5559997558594,281.73748779296875,296.2533874511719,299.5224914550781,293.1499938964844,293.1499938964844,278.8500061035156,39064.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619521856307983,1.0,0.0,0.0,3.7490322589874254,3.749057769775391,9.378462095810391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.73193359375,0.0,1669.7166748046875,1895.4371337890625,0.0,3047.315185546875,0.9291288256645204,1.0,0.0,3.0,1.0,0.0
18087900,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374755859375,0.9990000128746032,0.4314898550510406,0.3142089247703552,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04833984375,0.8508883714675903,0.2160407602787017,0.20484159886837,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0421142578125,0.8806816935539246,0.2395161688327789,0.1677907854318618,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.053955078125,0.8314127326011658,0.2006152719259262,0.1903717219829559,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.14404296875,0.7244889140129089,0.1311124265193939,0.5918814539909363,285.0343933105469,284.95001220703125,296.9083251953125,293.2245483398437,296.9071655273437,297.4898986816406,283.0509948730469,1.0,0.3325127959251404,1.0,1.0,0.0,1.0,-1.7632662057876587,1.763263702392578,2.507581939426018e-06,1.3499360084533691,0.9932259917259216,0.9932259917259216,0.0,49.97212600708008,52.0,49552.9921875,0.0,462.6985778808594,1.0,278.8019104003906,281.91845703125,296.1929626464844,299.3194885253906,293.1499938964844,293.1499938964844,278.8500061035156,34348.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551434874534607,1.0,0.0,0.0,3.785499811172485,3.785524845123291,9.5618020168331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.1376953125,0.0,1676.39599609375,1895.4371337890625,0.0,2983.46728515625,0.9366382360458374,1.0,0.0,3.0,1.0,0.0
18087960,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0729675292969,0.9990000128746032,0.4367984533309936,0.3120624125003814,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0727844238281,0.8546406030654907,0.2175733000040054,0.2062223106622696,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0728454589844,0.8841084837913513,0.2406865060329437,0.1685528606176376,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.07275390625,0.8348197340965271,0.2019456177949905,0.1915691792964935,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.072265625,0.7278977632522583,0.1322632879018783,0.5968300700187683,285.0728759765625,284.95001220703125,296.9266662597656,293.2293395996094,296.9255065917969,297.5137939453125,283.07391357421875,1.0,0.3332825601100921,1.0,1.0,0.0,1.0,-1.770638942718506,1.7706364393234253,2.527864580770256e-06,1.3556333780288696,1.0,1.0,0.0,49.73473358154297,55.0,49800.8046875,0.0,466.5534057617188,1.0,278.8429870605469,281.92889404296875,296.2076110839844,299.3881530761719,293.1499938964844,293.1499938964844,278.54998779296875,33491.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531119227409363,1.0,0.0,0.0,3.855860710144043,3.855886220932007,9.920554475684185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.92578125,0.0,1754.6585693359375,1895.4371337890625,0.0,2964.426025390625,0.9497040510177612,1.0,0.0,3.0,1.0,0.0
18088020,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.893310546875,0.9990000128746032,0.4458180963993072,0.3108587265014648,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.892578125,0.859239935874939,0.2201799154281616,0.2088237106800079,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89276123046875,0.8876493573188782,0.2423726618289947,0.169876217842102,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924560546875,0.8388710021972656,0.2041670233011245,0.1938025504350662,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8917236328125,0.7323581576347351,0.1343179196119308,0.6064309477806091,284.8929138183594,284.95001220703125,296.9633483886719,293.2391052246094,296.9621887207031,297.5436706542969,282.8974914550781,1.0,0.3358139395713806,1.0,1.0,0.0,1.0,-1.7881144285202026,1.788111925125122,2.5764859401533613e-06,1.3692545890808103,0.9173969030380248,0.9173969030380248,0.0,49.90058135986328,58.0,50926.7265625,0.0,478.01556396484375,1.0,278.5560302734375,281.7349853515625,296.2774658203125,299.59600830078125,293.1499938964844,293.1499938964844,278.25,37669.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649988174438477,1.0,0.0,0.0,3.8242337703704834,3.8242597579956055,9.758479109223115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.4013671875,0.0,1748.8734130859375,1895.4371337890625,0.0,3075.89453125,0.9450623393058776,1.0,0.0,3.0,1.0,0.0
18088080,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.893310546875,0.9990000128746032,0.4458180963993072,0.3108587265014648,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.892578125,0.859239935874939,0.2201799154281616,0.2088237106800079,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89276123046875,0.8876493573188782,0.2423726618289947,0.169876217842102,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924560546875,0.8388710021972656,0.2041670233011245,0.1938025504350662,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8917236328125,0.7323581576347351,0.1343179196119308,0.6064309477806091,284.8929138183594,284.95001220703125,296.9633483886719,293.2391052246094,296.9621887207031,297.5436706542969,282.8974914550781,1.0,0.3358139395713806,1.0,1.0,0.0,1.0,-1.7881144285202026,1.788111925125122,2.5764859401533613e-06,1.3692545890808103,0.9173969030380248,0.9173969030380248,0.0,49.90058135986328,58.0,50926.7265625,0.0,478.01556396484375,1.0,278.5560302734375,281.7349853515625,296.2774658203125,299.59600830078125,293.1499938964844,293.1499938964844,278.25,37669.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649988174438477,1.0,0.0,0.0,3.8242337703704834,3.8242597579956055,9.758479109223115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.4013671875,0.0,1748.8734130859375,1895.4371337890625,0.0,3075.89453125,0.9450623393058776,1.0,0.0,3.0,1.0,0.0
18088140,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8790283203125,0.9990000128746032,0.4534335434436798,0.3133614957332611,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.876220703125,0.8600519299507141,0.2226222902536392,0.2111098766326904,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8769226074219,0.8869805932044983,0.2438205033540725,0.1708673983812332,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8756103515625,0.839353621006012,0.2062089145183563,0.1957205533981323,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710327148437,0.7337225079536438,0.1362226456403732,0.6150132417678833,284.8775939941406,284.95001220703125,297.0,293.2491149902344,296.9988708496094,297.5546569824219,282.88970947265625,1.0,0.3393470048904419,1.0,1.0,0.0,1.0,-1.807660818099976,1.8076581954956048,2.6316165531170554e-06,1.384555697441101,0.8339494466781616,0.8339494466781616,0.0,50.804931640625,61.0,51510.09375,0.0,493.282470703125,1.0,278.2578430175781,281.73162841796875,296.2733154296875,299.6348876953125,293.1499938964844,293.1499938964844,278.54998779296875,42334.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730520009994507,1.0,0.0,0.0,3.537620306015014,3.537644147872925,8.350561984116212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.92041015625,0.0,1457.635986328125,1895.4371337890625,0.0,3151.437744140625,0.8868744969367981,1.0,0.0,3.0,1.0,0.0
18088200,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8790283203125,0.9990000128746032,0.4534335434436798,0.3133614957332611,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.876220703125,0.8600519299507141,0.2226222902536392,0.2111098766326904,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8769226074219,0.8869805932044983,0.2438205033540725,0.1708673983812332,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8756103515625,0.839353621006012,0.2062089145183563,0.1957205533981323,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710327148437,0.7337225079536438,0.1362226456403732,0.6150132417678833,284.8775939941406,284.95001220703125,297.0,293.2491149902344,296.9988708496094,297.5546569824219,282.88970947265625,1.0,0.3393470048904419,1.0,1.0,0.0,1.0,-1.807660818099976,1.8076581954956048,2.6316165531170554e-06,1.384555697441101,0.8339494466781616,0.8339494466781616,0.0,50.804931640625,61.0,51510.09375,0.0,493.282470703125,1.0,278.2578430175781,281.73162841796875,296.2733154296875,299.6348876953125,293.1499938964844,293.1499938964844,278.54998779296875,42334.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730520009994507,1.0,0.0,0.0,3.537620306015014,3.537644147872925,8.350561984116212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.92041015625,0.0,1457.635986328125,1895.4371337890625,0.0,3151.437744140625,0.8868744969367981,1.0,0.0,3.0,1.0,0.0
18088260,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05596923828125,0.9990000128746032,0.461949348449707,0.3164241015911102,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.056396484375,0.8612192273139954,0.2259375602006912,0.2140514105558395,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563049316406,0.8868139386177063,0.2463153451681137,0.1724427044391632,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564880371094,0.8401501774787903,0.2090473622083664,0.1982296705245971,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570678710937,0.7353283166885376,0.1386706978082656,0.6254343390464783,285.05621337890625,284.95001220703125,297.0366516113281,293.2593688964844,297.0355529785156,297.573974609375,283.05419921875,1.0,0.3437683582305908,1.0,1.0,0.0,1.0,-1.832283854484558,1.832281231880188,2.702108986341045e-06,1.4038678407669067,0.990001618862152,0.990001618862152,0.0,51.94207382202149,64.0,51855.96875,0.0,512.93212890625,1.0,278.5419921875,281.8729858398437,296.2390441894531,299.5395202636719,293.1499938964844,293.1499938964844,278.25,31991.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864324152469635,1.0,0.0,0.0,3.7228057384490967,3.722829580307007,9.247706316273252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.216796875,0.0,1585.0987548828125,1895.4371337890625,0.0,3069.5654296875,0.9187663793563844,1.0,0.0,3.0,1.0,0.0
18088320,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05596923828125,0.9990000128746032,0.461949348449707,0.3164241015911102,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.056396484375,0.8612192273139954,0.2259375602006912,0.2140514105558395,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563049316406,0.8868139386177063,0.2463153451681137,0.1724427044391632,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564880371094,0.8401501774787903,0.2090473622083664,0.1982296705245971,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570678710937,0.7353283166885376,0.1386706978082656,0.6254343390464783,285.05621337890625,284.95001220703125,297.0366516113281,293.2593688964844,297.0355529785156,297.573974609375,283.05419921875,1.0,0.3437683582305908,1.0,1.0,0.0,1.0,-1.832283854484558,1.832281231880188,2.702108986341045e-06,1.4038678407669067,0.990001618862152,0.990001618862152,0.0,51.94207382202149,64.0,51855.96875,0.0,512.93212890625,1.0,278.5419921875,281.8729858398437,296.2390441894531,299.5395202636719,293.1499938964844,293.1499938964844,278.25,31991.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864324152469635,1.0,0.0,0.0,3.7228057384490967,3.722829580307007,9.247706316273252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.216796875,0.0,1585.0987548828125,1895.4371337890625,0.0,3069.5654296875,0.9187663793563844,1.0,0.0,3.0,1.0,0.0
18088380,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.9990000128746032,0.4689612984657287,0.3214174509048462,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90350341796875,0.8606499433517456,0.228847786784172,0.2169941216707229,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90380859375,0.8847034573554993,0.2482063472270965,0.1739479303359985,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9031677246094,0.839329183101654,0.211498737335205,0.2007335722446441,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9011535644531,0.7355883121490479,0.1408820897340774,0.636030375957489,284.9041748046875,284.95001220703125,297.0733337402344,293.26983642578125,297.0722351074219,297.5751953125,282.911376953125,1.0,0.3489094078540802,1.0,1.0,0.0,1.0,-1.8593510389328003,1.8593482971191408,2.7810126539407065e-06,1.425198674201965,0.884223222732544,0.884223222732544,0.0,53.52158737182617,67.0,53081.43359375,0.0,536.124755859375,1.0,278.2572937011719,281.7142028808594,296.3104858398437,299.7584533691406,293.1499938964844,293.1499938964844,278.54998779296875,38048.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769298195838928,1.0,0.0,0.0,3.665160894393921,3.665185451507568,8.963536402006866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.43310546875,0.0,1565.492431640625,1895.4371337890625,0.0,3187.801513671875,0.9102280735969543,1.0,0.0,3.0,1.0,0.0
18088440,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.9990000128746032,0.4689612984657287,0.3214174509048462,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90350341796875,0.8606499433517456,0.228847786784172,0.2169941216707229,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90380859375,0.8847034573554993,0.2482063472270965,0.1739479303359985,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9031677246094,0.839329183101654,0.211498737335205,0.2007335722446441,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9011535644531,0.7355883121490479,0.1408820897340774,0.636030375957489,284.9041748046875,284.95001220703125,297.0733337402344,293.26983642578125,297.0722351074219,297.5751953125,282.911376953125,1.0,0.3489094078540802,1.0,1.0,0.0,1.0,-1.8593510389328003,1.8593482971191408,2.7810126539407065e-06,1.425198674201965,0.884223222732544,0.884223222732544,0.0,53.52158737182617,67.0,53081.43359375,0.0,536.124755859375,1.0,278.2572937011719,281.7142028808594,296.3104858398437,299.7584533691406,293.1499938964844,293.1499938964844,278.54998779296875,38048.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769298195838928,1.0,0.0,0.0,3.665160894393921,3.665185451507568,8.963536402006866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.43310546875,0.0,1565.492431640625,1895.4371337890625,0.0,3187.801513671875,0.9102280735969543,1.0,0.0,3.0,1.0,0.0
18088500,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.06573486328125,0.9990000128746032,0.4725728929042816,0.3246195018291473,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1847229003906,0.8596881031990051,0.2305043488740921,0.2184135168790817,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09490966796875,0.882916271686554,0.2493933886289596,0.1746436357498169,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.8382806181907654,0.2128732204437255,0.2019286155700683,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548400878906,0.7351379990577698,0.1420735865831375,0.6410961747169495,285.0635070800781,284.95001220703125,297.0916748046875,293.275146484375,297.090576171875,297.57672119140625,283.0775451660156,1.0,0.3516689538955688,1.0,1.0,0.0,1.0,-1.8732521533966064,1.8732494115829468,2.8220476906426484e-06,1.436148762702942,0.9994617700576782,0.9994617700576782,0.0,54.465431213378906,67.0,52907.54296875,0.0,548.6976318359375,1.0,278.5016174316406,281.8786926269531,296.2586975097656,299.5831298828125,293.1499938964844,293.1499938964844,278.54998779296875,33108.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721209764480591,1.0,0.0,0.0,3.732638359069824,3.7326626777648926,9.296620646637166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.220703125,0.0,1604.9449462890625,1895.4371337890625,0.0,3142.705810546875,0.9237623810768129,1.0,0.0,3.0,1.0,0.0
18088560,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985107421875,0.9990000128746032,0.4763405323028564,0.3274690508842468,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09820556640625,0.8594006299972534,0.232315182685852,0.2201070040464401,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982971191406,0.8818920850753784,0.2507534325122833,0.1755781918764114,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.09820556640625,0.8378329277038574,0.2144264727830886,0.2033547461032867,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0978088378906,0.735201895236969,0.1433954685926437,0.6469056010246277,285.098388671875,284.95001220703125,297.1099853515625,293.2805480957031,297.1089172363281,297.5802917480469,283.0998840332031,1.0,0.3545749485492706,1.0,1.0,0.0,1.0,-1.8885167837142944,1.8885139226913448,2.867518787752488e-06,1.4481780529022217,1.0,1.0,0.0,55.3830680847168,70.0,53352.11328125,0.0,562.3165283203125,1.0,278.54278564453125,281.8866882324219,296.27606201171875,299.6703186035156,293.1499938964844,293.1499938964844,278.25,32726.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719871640205383,1.0,0.0,0.0,3.812111616134644,3.812136650085449,9.696713050288963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.6142578125,0.0,1695.5362548828125,1895.4371337890625,0.0,3141.45068359375,0.9392783641815186,1.0,0.0,3.0,1.0,0.0
18088620,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.92047119140625,0.9990000128746032,0.4823540151119232,0.3345338404178619,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200134277344,0.8573850989341736,0.2354093939065933,0.2232532054185867,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.92010498046875,0.878230094909668,0.2527627944946289,0.1771860718727111,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9199523925781,0.8356890082359314,0.2170470654964447,0.2060491740703582,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91961669921875,0.734261155128479,0.1457149088382721,0.6581292748451233,284.92022705078125,284.95001220703125,297.14666748046875,293.2914733886719,297.1455993652344,297.57110595703125,282.9233093261719,1.0,0.3606876730918884,1.0,1.0,0.0,1.0,-1.91942298412323,1.9194200038909912,2.960966867249226e-06,1.4726004600524902,0.9425846338272096,0.9425846338272096,0.0,57.5255012512207,73.0,54955.72265625,0.0,591.4299926757812,1.0,278.2563171386719,281.6814880371094,296.34246826171875,299.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,36042.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861811757087708,1.0,0.0,0.0,3.832284688949585,3.832310438156128,9.79960987024242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3330078125,0.0,1745.919189453125,1895.4371337890625,0.0,3274.476806640625,0.9458836913108826,1.0,0.0,3.0,1.0,0.0
18088680,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.92047119140625,0.9990000128746032,0.4823540151119232,0.3345338404178619,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200134277344,0.8573850989341736,0.2354093939065933,0.2232532054185867,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.92010498046875,0.878230094909668,0.2527627944946289,0.1771860718727111,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9199523925781,0.8356890082359314,0.2170470654964447,0.2060491740703582,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91961669921875,0.734261155128479,0.1457149088382721,0.6581292748451233,284.92022705078125,284.95001220703125,297.14666748046875,293.2914733886719,297.1455993652344,297.57110595703125,282.9233093261719,1.0,0.3606876730918884,1.0,1.0,0.0,1.0,-1.91942298412323,1.9194200038909912,2.960966867249226e-06,1.4726004600524902,0.9425846338272096,0.9425846338272096,0.0,57.5255012512207,73.0,54955.72265625,0.0,591.4299926757812,1.0,278.2563171386719,281.6814880371094,296.34246826171875,299.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,36042.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861811757087708,1.0,0.0,0.0,3.832284688949585,3.832310438156128,9.79960987024242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3330078125,0.0,1745.919189453125,1895.4371337890625,0.0,3274.476806640625,0.9458836913108826,1.0,0.0,3.0,1.0,0.0
18088740,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.928955078125,0.9990000128746032,0.4874487519264221,0.3432296216487884,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92791748046875,0.8537853956222534,0.2384353727102279,0.226121723651886,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281005859375,0.8728494644165039,0.2546748220920563,0.178520455956459,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9277038574219,0.8320082426071167,0.2195498794317245,0.2084338366985321,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9262390136719,0.7318627238273621,0.1478888392448425,0.6681125164031982,284.9284362792969,284.95001220703125,297.1833190917969,293.3026123046875,297.1822814941406,297.5548095703125,282.93328857421875,1.0,0.3670201599597931,1.0,1.0,0.0,1.0,-1.949763894081116,1.949760794639588,3.054385388168157e-06,1.4965827465057373,0.9236717224121094,0.9236717224121094,0.0,60.0297966003418,76.0,55853.59765625,0.0,622.17529296875,1.0,278.1523132324219,281.6761169433594,296.3304748535156,299.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,37022.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922891616821289,1.0,0.0,0.0,3.7851366996765137,3.7851622104644775,9.559968248140649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7734375,0.0,1696.712890625,1895.4371337890625,0.0,3331.609130859375,0.9365729093551636,1.0,0.0,3.0,1.0,0.0
18088800,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.928955078125,0.9990000128746032,0.4874487519264221,0.3432296216487884,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92791748046875,0.8537853956222534,0.2384353727102279,0.226121723651886,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281005859375,0.8728494644165039,0.2546748220920563,0.178520455956459,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9277038574219,0.8320082426071167,0.2195498794317245,0.2084338366985321,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9262390136719,0.7318627238273621,0.1478888392448425,0.6681125164031982,284.9284362792969,284.95001220703125,297.1833190917969,293.3026123046875,297.1822814941406,297.5548095703125,282.93328857421875,1.0,0.3670201599597931,1.0,1.0,0.0,1.0,-1.949763894081116,1.949760794639588,3.054385388168157e-06,1.4965827465057373,0.9236717224121094,0.9236717224121094,0.0,60.0297966003418,76.0,55853.59765625,0.0,622.17529296875,1.0,278.1523132324219,281.6761169433594,296.3304748535156,299.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,37022.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922891616821289,1.0,0.0,0.0,3.7851366996765137,3.7851622104644775,9.559968248140649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7734375,0.0,1696.712890625,1895.4371337890625,0.0,3331.609130859375,0.9365729093551636,1.0,0.0,3.0,1.0,0.0
18088860,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9628295898437,0.9990000128746032,0.4907519221305847,0.3486829698085785,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9622802734375,0.8518601655960083,0.2405715435743332,0.2281205356121063,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623718261719,0.8698568940162659,0.2561275362968445,0.179514855146408,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.962158203125,0.8299973011016846,0.2213309705257415,0.2101040333509445,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9613952636719,0.7305837273597717,0.1493913382291793,0.6748858690261841,284.9625549316406,284.95001220703125,297.206787109375,293.30987548828125,297.20574951171875,297.5465087890625,282.9652099609375,1.0,0.3711894452571869,1.0,1.0,0.0,1.0,-1.970045804977417,1.970042705535889,3.1177414712146856e-06,1.5126097202301023,0.9459487199783324,0.9459487199783324,0.0,61.66264724731445,76.0,56392.55859375,0.0,643.0775146484375,1.0,278.1502380371094,281.6958923339844,296.3273010253906,299.95220947265625,293.1499938964844,293.1499938964844,278.1499938964844,35699.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939275145530701,1.0,0.0,0.0,3.799914836883545,3.7999401092529297,9.634761681809325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.384765625,0.0,1704.0953369140625,1895.4371337890625,0.0,3346.91748046875,0.9389660358428956,1.0,0.0,3.0,1.0,0.0
18088920,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97607421875,0.9990000128746032,0.4926009476184845,0.351703017950058,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97564697265625,0.8508988618850708,0.2418114691972732,0.2292937934398651,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9757385253906,0.8683138489723206,0.2569828033447265,0.1801131218671798,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9755554199219,0.8289788961410522,0.2223675847053527,0.2110879123210907,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9749755859375,0.7299576997756958,0.1502614766359329,0.6788397431373596,284.9758605957031,284.95001220703125,297.2200012207031,293.3139953613281,297.2189636230469,297.5422058105469,282.9779357910156,1.0,0.3735688924789428,1.0,1.0,0.0,1.0,-1.9817301034927368,1.981726884841919,3.1545714591629803e-06,1.521843194961548,0.9593552947044371,0.9593552947044371,0.0,62.5890007019043,79.0,56714.859375,0.0,655.248046875,1.0,278.1499938964844,281.7015380859375,296.33013916015625,299.97125244140625,293.1499938964844,293.1499938964844,278.1499938964844,35157.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950397968292236,1.0,0.0,0.0,3.815943717956543,3.815969228744507,9.716216027300106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.7265625,0.0,1719.15771484375,1895.4371337890625,0.0,3357.305419921875,0.9421653151512146,1.0,0.0,3.0,1.0,0.0
18088980,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.9990000128746032,0.4975877106189728,0.360086441040039,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99908447265625,0.8484489917755127,0.2453435808420181,0.2326657772064209,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9991149902344,0.8642826080322266,0.2594290673732757,0.1818515658378601,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9990234375,0.8263522386550903,0.2253249436616897,0.2139224708080291,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.7283870577812195,0.152738481760025,0.6901801824569702,284.99920654296875,284.95001220703125,297.25665283203125,293.3255920410156,297.2556457519531,297.5303955078125,283.0003967285156,1.0,0.3802982270717621,1.0,1.0,0.0,1.0,-2.014957427978516,2.014954090118408,3.2606164950266248e-06,1.548100233078003,0.9994621276855468,0.9994621276855468,0.0,65.22117614746094,82.0,57671.546875,0.0,690.5632934570312,1.0,278.1499938964844,281.703125,296.3456420898437,300.0436706542969,293.1499938964844,293.1499938964844,278.1499938964844,34306.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990345001220703,1.0,0.0,0.0,3.879484653472901,3.8795106410980233,1.0042489293482504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.4658203125,0.0,1790.3170166015625,1895.4371337890625,0.0,3394.58251953125,0.9558194875717164,1.0,0.0,3.0,1.0,0.0
18089040,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.9990000128746032,0.4975877106189728,0.360086441040039,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99908447265625,0.8484489917755127,0.2453435808420181,0.2326657772064209,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9991149902344,0.8642826080322266,0.2594290673732757,0.1818515658378601,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9990234375,0.8263522386550903,0.2253249436616897,0.2139224708080291,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.7283870577812195,0.152738481760025,0.6901801824569702,284.99920654296875,284.95001220703125,297.25665283203125,293.3255920410156,297.2556457519531,297.5303955078125,283.0003967285156,1.0,0.3802982270717621,1.0,1.0,0.0,1.0,-2.014957427978516,2.014954090118408,3.2606164950266248e-06,1.548100233078003,0.9994621276855468,0.9994621276855468,0.0,65.22117614746094,82.0,57671.546875,0.0,690.5632934570312,1.0,278.1499938964844,281.703125,296.3456420898437,300.0436706542969,293.1499938964844,293.1499938964844,278.1499938964844,34306.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990345001220703,1.0,0.0,0.0,3.879484653472901,3.8795106410980233,1.0042489293482504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.4658203125,0.0,1790.3170166015625,1895.4371337890625,0.0,3394.58251953125,0.9558194875717164,1.0,0.0,3.0,1.0,0.0
18089100,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242614746094,0.9990000128746032,0.5000261068344116,0.3643174767494201,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0087585449219,0.8472744822502136,0.2471379041671753,0.2343844324350357,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0087890625,0.8623291254043579,0.2606692016124725,0.1827373951673507,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086669921875,0.8250831365585327,0.2268275767564773,0.2153682261705398,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.7276362776756287,0.1539962142705917,0.6959588527679443,285.0089111328125,284.95001220703125,297.2749938964844,293.3314819335937,297.27398681640625,297.52471923828125,283.0106506347656,1.0,0.3837131261825561,1.0,1.0,0.0,1.0,-2.03184175491333,2.0318384170532227,3.315236654088949e-06,1.561440348625183,1.0,1.0,0.0,66.5751724243164,82.0,58139.94140625,0.0,708.9722900390625,1.0,278.1499938964844,281.7035522460937,296.3536682128906,300.08172607421875,293.1499938964844,293.1499938964844,278.1499938964844,34444.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013723134994508,1.0,0.0,0.0,3.9095654487609854,3.9095919132232666,1.019882802211214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1865234375,0.0,1829.11376953125,1895.4371337890625,0.0,3416.373046875,0.9625176787376404,1.0,0.0,3.0,1.0,0.0
18089160,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0264587402344,0.9990000128746032,0.5023257732391357,0.3685601651668548,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260314941406,0.8461465239524841,0.2489644140005111,0.2361278384923935,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260925292969,0.8604313135147095,0.2619366943836212,0.1836367845535278,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0259094238281,0.8238545060157776,0.2283579558134079,0.2168350517749786,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0252990722656,0.7269182801246643,0.1552746146917343,0.701815128326416,285.0262756347656,284.95001220703125,297.2933349609375,293.33740234375,297.2923278808594,297.5185546875,283.0286865234375,1.0,0.3871592879295349,1.0,1.0,0.0,1.0,-2.048907995223999,2.0489044189453125,3.3709477520460496e-06,1.5749235153198242,1.0,1.0,0.0,67.95178985595703,85.0,58583.2890625,0.0,727.8881225585938,1.0,278.1499938964844,281.712646484375,296.3603210449219,300.116455078125,293.1499938964844,293.1499938964844,278.1499938964844,34789.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90371572971344,1.0,0.0,0.0,3.928690910339356,3.928717374801636,1.029885652314988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5849609375,0.0,1856.14208984375,1895.4371337890625,0.0,3438.1953125,0.9670801758766174,1.0,0.0,3.0,1.0,0.0
18089220,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.9990000128746032,0.5068778395652771,0.3768613636493683,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07110595703125,0.8442342281341553,0.2527554631233215,0.2397373765707016,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0711669921875,0.85703045129776,0.2646062672138214,0.1855230629444122,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.071044921875,0.8217175602912903,0.2315443903207779,0.2198793739080429,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0709228515625,0.7257657051086426,0.1579329222440719,0.7139473557472229,285.0713806152344,284.95001220703125,297.3299865722656,293.3494567871094,297.3290100097656,297.50762939453125,283.07440185546875,1.0,0.3941283226013183,1.0,1.0,0.0,1.0,-2.0837066173553467,2.08370327949524,3.486435844024527e-06,1.6026220321655271,1.0,1.0,0.0,70.73536682128906,88.0,59455.27734375,0.0,767.2623901367188,1.0,278.1499938964844,281.7407531738281,296.3721008300781,300.1830444335937,293.1499938964844,293.1499938964844,278.1499938964844,35261.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082630276679992,1.0,0.0,0.0,3.95522689819336,3.955253839492798,1.0438451454319877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1328125,0.0,1894.009521484375,1895.4371337890625,0.0,3480.47705078125,0.9733936786651612,1.0,0.0,3.0,1.0,0.0
18089280,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.9990000128746032,0.5068778395652771,0.3768613636493683,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07110595703125,0.8442342281341553,0.2527554631233215,0.2397373765707016,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0711669921875,0.85703045129776,0.2646062672138214,0.1855230629444122,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.071044921875,0.8217175602912903,0.2315443903207779,0.2198793739080429,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0709228515625,0.7257657051086426,0.1579329222440719,0.7139473557472229,285.0713806152344,284.95001220703125,297.3299865722656,293.3494567871094,297.3290100097656,297.50762939453125,283.07440185546875,1.0,0.3941283226013183,1.0,1.0,0.0,1.0,-2.0837066173553467,2.08370327949524,3.486435844024527e-06,1.6026220321655271,1.0,1.0,0.0,70.73536682128906,88.0,59455.27734375,0.0,767.2623901367188,1.0,278.1499938964844,281.7407531738281,296.3721008300781,300.1830444335937,293.1499938964844,293.1499938964844,278.1499938964844,35261.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082630276679992,1.0,0.0,0.0,3.95522689819336,3.955253839492798,1.0438451454319877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1328125,0.0,1894.009521484375,1895.4371337890625,0.0,3480.47705078125,0.9733936786651612,1.0,0.0,3.0,1.0,0.0
