time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089340,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1253662109375,0.9990000128746032,0.5113518238067627,0.385033369064331,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246337890625,0.8426233530044556,0.2566719949245453,0.2434660345315933,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1247253417969,0.853982150554657,0.2673869132995605,0.1874869614839553,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1244812011719,0.8198579549789429,0.2348374277353286,0.2230267971754074,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1235656738281,0.7248401045799255,0.160665214061737,0.726429283618927,285.1249694824219,284.95001220703125,297.3666687011719,293.3616943359375,297.3656921386719,297.498291015625,283.1283569335937,1.0,0.4011775255203247,1.0,1.0,0.0,1.0,-2.1191329956054688,2.1191294193267822,3.606461405070149e-06,1.6309950351715088,1.0,1.0,0.0,73.57400512695312,91.0,60310.61328125,0.0,808.5946044921875,1.0,278.1499938964844,281.7774963378906,296.383544921875,300.248046875,293.1499938964844,293.1499938964844,278.1499938964844,35543.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126070737838744,1.0,0.0,0.0,3.971062183380127,3.971089363098145,1.0522202273932637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.26953125,0.0,1916.8497314453125,1895.4371337890625,0.0,3520.782470703125,0.9771605134010316,1.0,0.0,3.0,1.0,0.0
18089400,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1253662109375,0.9990000128746032,0.5113518238067627,0.385033369064331,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246337890625,0.8426233530044556,0.2566719949245453,0.2434660345315933,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1247253417969,0.853982150554657,0.2673869132995605,0.1874869614839553,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1244812011719,0.8198579549789429,0.2348374277353286,0.2230267971754074,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1235656738281,0.7248401045799255,0.160665214061737,0.726429283618927,285.1249694824219,284.95001220703125,297.3666687011719,293.3616943359375,297.3656921386719,297.498291015625,283.1283569335937,1.0,0.4011775255203247,1.0,1.0,0.0,1.0,-2.1191329956054688,2.1191294193267822,3.606461405070149e-06,1.6309950351715088,1.0,1.0,0.0,73.57400512695312,91.0,60310.61328125,0.0,808.5946044921875,1.0,278.1499938964844,281.7774963378906,296.383544921875,300.248046875,293.1499938964844,293.1499938964844,278.1499938964844,35543.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126070737838744,1.0,0.0,0.0,3.971062183380127,3.971089363098145,1.0522202273932637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.26953125,0.0,1916.8497314453125,1895.4371337890625,0.0,3520.782470703125,0.9771605134010316,1.0,0.0,3.0,1.0,0.0
18089460,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1843566894531,0.9990000128746032,0.5157434344291687,0.392999529838562,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1835632324219,0.8413693308830261,0.2607389688491821,0.2473359107971191,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18365478515625,0.8513453602790833,0.2703084051609039,0.1895488202571869,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18341064453125,0.8183363080024719,0.2382654994726181,0.2262997478246688,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1824645996094,0.7242090702056885,0.1635061502456665,0.7393803000450134,285.1839294433594,284.95001220703125,297.4033203125,293.3741760253906,297.4023742675781,297.49029541015625,283.1875,1.0,0.4082957804203033,1.0,1.0,0.0,1.0,-2.155305862426758,2.155302286148072,3.730744083441096e-06,1.6596330404281616,1.0,1.0,0.0,76.43463134765625,94.0,61161.8046875,0.0,851.96044921875,1.0,278.1499938964844,281.819580078125,296.3952331542969,300.31298828125,293.1499938964844,293.1499938964844,278.1499938964844,35716.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167859554290771,1.0,0.0,0.0,3.9806642532348633,3.98069167137146,1.05731498933892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.33203125,0.0,1930.788330078125,1895.4371337890625,0.0,3559.468017578125,0.9794445037841796,1.0,0.0,3.0,1.0,0.0
18089520,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1843566894531,0.9990000128746032,0.5157434344291687,0.392999529838562,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1835632324219,0.8413693308830261,0.2607389688491821,0.2473359107971191,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18365478515625,0.8513453602790833,0.2703084051609039,0.1895488202571869,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18341064453125,0.8183363080024719,0.2382654994726181,0.2262997478246688,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1824645996094,0.7242090702056885,0.1635061502456665,0.7393803000450134,285.1839294433594,284.95001220703125,297.4033203125,293.3741760253906,297.4023742675781,297.49029541015625,283.1875,1.0,0.4082957804203033,1.0,1.0,0.0,1.0,-2.155305862426758,2.155302286148072,3.730744083441096e-06,1.6596330404281616,1.0,1.0,0.0,76.43463134765625,94.0,61161.8046875,0.0,851.96044921875,1.0,278.1499938964844,281.819580078125,296.3952331542969,300.31298828125,293.1499938964844,293.1499938964844,278.1499938964844,35716.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167859554290771,1.0,0.0,0.0,3.9806642532348633,3.98069167137146,1.05731498933892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.33203125,0.0,1930.788330078125,1895.4371337890625,0.0,3559.468017578125,0.9794445037841796,1.0,0.0,3.0,1.0,0.0
18089580,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.246826171875,0.9990000128746032,0.52005535364151,0.4007259309291839,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460327148437,0.8404585123062134,0.2649402916431427,0.2513345181941986,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.24609375,0.8491012454032898,0.2733545005321502,0.1916988939046859,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2458190917969,0.8171479105949402,0.2418156713247299,0.229689136147499,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.7238708734512329,0.1664475947618484,0.7527837753295898,285.24639892578125,284.95001220703125,297.44000244140625,293.3868408203125,297.4390563964844,297.4834289550781,283.25006103515625,1.0,0.4154725968837738,1.0,1.0,0.0,1.0,-2.1921603679656982,2.1921565532684326,3.85954808734823e-06,1.688717007637024,1.0,1.0,0.0,79.31344604492188,97.0,62013.01171875,0.0,897.3612670898438,1.0,278.1499938964844,281.8650207519531,296.40728759765625,300.3783874511719,293.1499938964844,293.1499938964844,278.1499938964844,35822.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208427667617798,1.0,0.0,0.0,3.986571311950684,3.98659873008728,1.0604552471704665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7626953125,0.0,1939.396484375,1895.4371337890625,0.0,3596.93408203125,0.9808493256568908,1.0,0.0,3.0,1.0,0.0
18089640,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.246826171875,0.9990000128746032,0.52005535364151,0.4007259309291839,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460327148437,0.8404585123062134,0.2649402916431427,0.2513345181941986,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.24609375,0.8491012454032898,0.2733545005321502,0.1916988939046859,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2458190917969,0.8171479105949402,0.2418156713247299,0.229689136147499,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.7238708734512329,0.1664475947618484,0.7527837753295898,285.24639892578125,284.95001220703125,297.44000244140625,293.3868408203125,297.4390563964844,297.4834289550781,283.25006103515625,1.0,0.4154725968837738,1.0,1.0,0.0,1.0,-2.1921603679656982,2.1921565532684326,3.85954808734823e-06,1.688717007637024,1.0,1.0,0.0,79.31344604492188,97.0,62013.01171875,0.0,897.3612670898438,1.0,278.1499938964844,281.8650207519531,296.40728759765625,300.3783874511719,293.1499938964844,293.1499938964844,278.1499938964844,35822.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208427667617798,1.0,0.0,0.0,3.986571311950684,3.98659873008728,1.0604552471704665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7626953125,0.0,1939.396484375,1895.4371337890625,0.0,3596.93408203125,0.9808493256568908,1.0,0.0,3.0,1.0,0.0
18089700,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2789611816406,0.9990000128746032,0.5221582651138306,0.4045068919658661,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.27813720703125,0.8401113152503967,0.2670804858207702,0.2533735930919647,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.848107635974884,0.2749185264110565,0.1928032040596008,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779541015625,0.8166639804840088,0.2436314821243286,0.231423020362854,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2769775390625,0.7237984538078308,0.1679528802633285,0.7596418261528015,285.2785339355469,284.95001220703125,297.4583435058594,293.39324951171875,297.4573974609375,297.48016357421875,283.2822570800781,1.0,0.4190792739391327,1.0,1.0,0.0,1.0,-2.2108089923858643,2.2108049392700195,3.925573764718138e-06,1.7034072875976562,1.0,1.0,0.0,80.76006317138672,97.0,62439.0625,0.0,920.82275390625,1.0,278.1499938964844,281.8885498046875,296.4134216308594,300.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,35859.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228335022926332,1.0,0.0,0.0,3.988632678985596,3.988660097122192,1.0615522114676423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.521484375,0.0,1942.4066162109373,1895.4371337890625,0.0,3615.284423828125,0.9813396334648132,1.0,0.0,3.0,1.0,0.0
18089760,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.9990000128746032,0.5242587327957153,0.4083102345466614,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.31121826171875,0.8398114442825317,0.2692766785621643,0.2554661631584167,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.311279296875,0.8471653461456299,0.2765311598777771,0.1939418166875839,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.31103515625,0.8162287473678589,0.2454995214939117,0.2332068085670471,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.31005859375,0.7237735390663147,0.1695019900798797,0.7666994333267212,285.3116149902344,284.95001220703125,297.4769287109375,293.3998107910156,297.4760131835937,297.4769287109375,283.3153381347656,1.0,0.4227496981620788,1.0,1.0,0.0,1.0,-2.229846477508545,2.2298424243927,3.9935766835697e-06,1.718393087387085,1.0,1.0,0.0,82.2372055053711,100.0,62872.03125,0.0,945.1610107421876,1.0,278.1499938964844,281.9128723144531,296.41973876953125,300.44482421875,293.1499938964844,293.1499938964844,278.1499938964844,35889.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248321056365968,1.0,0.0,0.0,3.99030351638794,3.990330934524536,1.062441810972814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.47265625,0.0,1944.8487548828125,1895.4371337890625,0.0,3633.683349609375,0.9817370176315308,1.0,0.0,3.0,1.0,0.0
18089820,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37799072265625,0.9990000128746032,0.528278112411499,0.4155215620994568,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3771667480469,0.8394674062728882,0.2736605405807495,0.2596399188041687,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.377197265625,0.8456012010574341,0.2797715365886688,0.1962284743785858,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.376953125,0.8156272172927856,0.2492390722036361,0.2367760092020034,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3760070800781,0.7239416837692261,0.1726038604974746,0.7808237075805664,285.3775329589844,284.95001220703125,297.5133361816406,293.4128112792969,297.5124206542969,297.47119140625,283.3812866210937,1.0,0.4299628734588623,1.0,1.0,0.0,1.0,-2.267571926116944,2.2675676345825195,4.130148681724677e-06,1.748074650764465,1.0,1.0,0.0,85.12581634521484,103.0,63720.56640625,0.0,994.3013305664062,1.0,278.1499938964844,281.96148681640625,296.43231201171875,300.5108337402344,293.1499938964844,293.1499938964844,278.1499938964844,35928.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286695122718812,1.0,0.0,0.0,3.992511749267578,3.992539405822754,1.0636180149958818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.099609375,0.0,1948.079345703125,1895.4371337890625,0.0,3668.939697265625,0.9822622537612916,1.0,0.0,3.0,1.0,0.0
18089880,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37799072265625,0.9990000128746032,0.528278112411499,0.4155215620994568,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3771667480469,0.8394674062728882,0.2736605405807495,0.2596399188041687,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.377197265625,0.8456012010574341,0.2797715365886688,0.1962284743785858,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.376953125,0.8156272172927856,0.2492390722036361,0.2367760092020034,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3760070800781,0.7239416837692261,0.1726038604974746,0.7808237075805664,285.3775329589844,284.95001220703125,297.5133361816406,293.4128112792969,297.5124206542969,297.47119140625,283.3812866210937,1.0,0.4299628734588623,1.0,1.0,0.0,1.0,-2.267571926116944,2.2675676345825195,4.130148681724677e-06,1.748074650764465,1.0,1.0,0.0,85.12581634521484,103.0,63720.56640625,0.0,994.3013305664062,1.0,278.1499938964844,281.96148681640625,296.43231201171875,300.5108337402344,293.1499938964844,293.1499938964844,278.1499938964844,35928.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286695122718812,1.0,0.0,0.0,3.992511749267578,3.992539405822754,1.0636180149958818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.099609375,0.0,1948.079345703125,1895.4371337890625,0.0,3668.939697265625,0.9822622537612916,1.0,0.0,3.0,1.0,0.0
18089940,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4120788574219,0.9990000128746032,0.5303003191947937,0.4191555082798004,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4112548828125,0.839360773563385,0.275934100151062,0.2618048787117004,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41131591796875,0.8448856472969055,0.2814581096172333,0.1974193155765533,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4110717773437,0.815391480922699,0.2511807978153229,0.2386301606893539,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4100952148437,0.7240862250328064,0.174213707447052,0.7881587743759155,285.4116516113281,284.95001220703125,297.5319519042969,293.4195556640625,297.5310363769531,297.46844482421875,283.4154052734375,1.0,0.4336611330509186,1.0,1.0,0.0,1.0,-2.286994457244873,2.286990165710449,4.2014148675662e-06,1.763356328010559,1.0,1.0,0.0,86.61417388916016,103.0,64154.96875,0.0,1020.1986083984376,1.0,278.1499938964844,281.9866943359375,296.4388122558594,300.5447082519531,293.1499938964844,293.1499938964844,278.1499938964844,35943.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930602490901947,1.0,0.0,0.0,3.993338108062744,3.993365526199341,1.0640583241183776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.177734375,0.0,1949.2889404296875,1895.4371337890625,0.0,3686.66259765625,0.9824587106704712,1.0,0.0,3.0,1.0,0.0
18090000,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44537353515625,0.9990000128746032,0.5322273373603821,0.4226500689983368,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4445495605469,0.8392964005470276,0.2781556248664856,0.2639232575893402,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4446105957031,0.8442391157150269,0.2831083834171295,0.1985867619514465,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4443664550781,0.8152027726173401,0.2530780732631683,0.2404450923204422,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4433898925781,0.7242560982704163,0.175784096121788,0.7953304648399353,285.4449462890625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491027832031,297.4658508300781,283.4486999511719,1.0,0.437254935503006,1.0,1.0,0.0,1.0,-2.3059120178222656,2.305907726287842,4.271463240002049e-06,1.7782485485076904,1.0,1.0,0.0,88.06608581542969,106.0,64576.31640625,0.0,1045.8170166015625,1.0,278.1499938964844,282.0112609863281,296.4451904296875,300.57769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35955.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324559569358826,1.0,0.0,0.0,3.993961095809937,3.993988513946533,1.0643902896845248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.8759765625,0.0,1950.2015380859373,1895.4371337890625,0.0,3703.632080078125,0.9826069474220276,1.0,0.0,3.0,1.0,0.0
18090060,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3740234375,0.9990000128746032,0.5344618558883667,0.4292600154876709,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3785705566406,0.8382131457328796,0.2811518609523773,0.2669515013694763,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3783874511719,0.8423042297363281,0.285250723361969,0.2002387344837188,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.379638671875,0.8139445185661316,0.2556061148643493,0.2430296540260315,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3847961425781,0.7236213088035583,0.1778521388769149,0.8054924011230469,285.37646484375,284.95001220703125,297.57568359375,293.4356689453125,297.5518798828125,297.4580078125,283.35748291015625,1.0,0.4424465596675873,0.8650450706481934,0.8650450706481934,0.2879999876022339,1.0,-2.334763526916504,1.852141499519348,0.4826220571994781,1.3203879594802856,1.0,1.0,0.0,90.378662109375,106.0,61689.47265625,0.0,1084.27001953125,1.0,278.1499938964844,281.86346435546875,296.4433898925781,300.5297241210937,293.1499938964844,293.1499938964844,278.1499938964844,35969.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337432980537416,1.0,0.0,0.0,3.994739055633545,3.9947667121887207,1.064805132955371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.861328125,0.0,1951.3414306640625,1895.4371337890625,0.0,3715.404052734375,0.9827919602394104,1.0,0.0,3.0,1.0,0.0
18090120,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.271484375,0.9990000128746032,0.5346309542655945,0.4323249459266662,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27606201171875,0.8373439311981201,0.2820467054843902,0.2679698169231415,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759094238281,0.8410898447036743,0.2857801020145416,0.2007501572370529,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.27716064453125,0.812998354434967,0.256332516670227,0.2438821345567703,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2824401855469,0.7229466438293457,0.1784407496452331,0.8088170289993286,285.2739562988281,284.95001220703125,297.5852966308594,293.4393615722656,297.541748046875,297.44940185546875,283.25390625,1.0,0.4444147646427154,0.8125626444816589,0.8125626444816589,0.4000000059604645,1.0,-2.34529995918274,1.5790599584579468,0.7662398815155029,1.0459048748016355,1.0,1.0,0.0,91.38204193115234,109.0,59520.515625,0.0,1098.9388427734375,1.0,278.1499938964844,281.73681640625,296.4248352050781,300.4143371582031,293.1499938964844,293.1499938964844,278.1499938964844,35973.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313449263572692,1.0,0.0,0.0,3.994972705841065,3.99500036239624,1.0649297337295138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.74609375,0.0,1951.6839599609373,1895.4371337890625,0.0,3693.462646484375,0.9828475713729858,1.0,0.0,3.0,1.0,0.0
18090180,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.5335675477981567,0.4395110309123993,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536804199219,0.834645688533783,0.2834396660327911,0.2696273326873779,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0535583496094,0.8376062512397766,0.2863366603851318,0.201412558555603,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545654296875,0.8100758790969849,0.2573868632316589,0.2452100217342376,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589294433594,0.7206470370292664,0.1792639791965484,0.8139361143112183,285.0519714355469,284.95001220703125,297.605224609375,293.4471130371094,297.5105285644531,297.4208068847656,283.03729248046875,1.0,0.4484809339046478,0.7001087069511414,0.7001087069511414,0.6399818062782288,1.0,-2.3644635677337646,1.144149661064148,1.2203139066696167,0.6079759001731873,1.0,1.0,0.0,93.72486877441406,109.0,55615.73828125,0.0,1128.56201171875,1.0,278.1499938964844,281.49249267578125,296.3692932128906,300.1016540527344,293.1499938964844,293.1499938964844,278.1499938964844,35980.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919264316558838,1.0,0.0,0.0,3.9953689575195312,3.995396614074707,1.0651409638740006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4775390625,0.0,1952.2647705078125,1895.4371337890625,0.0,3582.36767578125,0.982941746711731,1.0,0.0,3.0,1.0,0.0
18090240,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.972412109375,0.9990000128746032,0.5322199463844299,0.4445291757583618,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9740905761719,0.8324861526489258,0.2841744422912597,0.27044877409935,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9740600585937,0.8349164724349976,0.2865133285522461,0.2016289383172989,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9744873046875,0.8076947331428528,0.2578960955142975,0.2458204180002212,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765319824219,0.7186835408210754,0.1796155869960785,0.8161569237709045,284.9732971191406,284.95001220703125,297.6180114746094,293.45220947265625,297.4937744140625,297.39910888671875,282.96697998046875,1.0,0.4510758519172668,0.6251252293586731,0.6251252293586731,0.800000011920929,1.0,-2.375142812728882,1.0250520706176758,1.350090742111206,0.4869942665100097,1.0,1.0,0.0,95.35858154296876,97.0,54512.47265625,0.0,1147.066650390625,1.0,278.1499938964844,281.4176940917969,296.3453369140625,299.9489440917969,293.1499938964844,293.1499938964844,278.1499938964844,35997.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087446331977844,1.0,0.0,0.0,3.995330333709717,3.9953577518463135,1.0651202728695353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5087890625,0.0,1952.353271484375,1895.4371337890625,0.0,3484.949462890625,0.9829350113868712,1.0,0.0,3.0,1.0,0.0
18090300,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.927978515625,0.9990000128746032,0.5307363867759705,0.4458136558532715,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92889404296875,0.8325814008712769,0.2850922048091888,0.2713298797607422,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92889404296875,0.8343932032585144,0.2867695093154907,0.2018058598041534,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9291381835937,0.8075840473175049,0.2585175633430481,0.2464300245046615,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.93017578125,0.7185585498809814,0.179989755153656,0.8180674910545349,284.928466796875,284.95001220703125,297.6334228515625,293.45849609375,297.4748229980469,297.3763732910156,282.92462158203125,1.0,0.4519155025482178,0.5314065217971802,0.5314065217971802,1.0,1.0,-2.381001234054565,0.9076714515686036,1.4733296632766724,0.3690417408943176,0.9695747494697572,0.9695747494697572,0.0,95.88230895996094,97.0,53503.09765625,0.0,1156.0518798828125,1.0,278.1499938964844,281.3691101074219,296.3439025878906,299.84722900390625,293.1499938964844,293.1499938964844,278.1499938964844,36806.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966593742370605,1.0,0.0,0.0,3.9780256748199454,3.978053092956543,1.055913799064001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3662109375,0.0,1936.2308349609373,1895.4371337890625,0.0,3372.42529296875,0.9791764616966248,1.0,0.0,3.0,1.0,0.0
18090360,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9234619140625,0.9990000128746032,0.5302448868751526,0.4437102377414703,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227905273437,0.8346605896949768,0.2861061692237854,0.2722189426422119,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227905273437,0.8358888626098633,0.2871521711349487,0.2020085304975509,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9226379394531,0.8095105886459351,0.2592151165008545,0.2470291852951049,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9219665527344,0.7200847864151001,0.1803838610649109,0.819679319858551,284.923095703125,284.95001220703125,297.6484680175781,293.4648132324219,297.4716796875,297.3612670898437,282.9260559082031,1.0,0.4515734612941742,0.5459285378456116,0.5459285378456116,1.0,1.0,-2.382446527481079,0.9174203276634216,1.4650261402130127,0.3788959980010986,0.9555659294128418,0.9555659294128418,0.0,95.39170837402344,85.0,53295.5625,0.0,1155.65869140625,1.0,278.1499938964844,281.3777160644531,296.3609313964844,299.8033142089844,293.1499938964844,293.1499938964844,278.1499938964844,37483.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886530339717865,1.0,0.0,0.0,3.9419968128204346,3.942023992538452,1.0368736411692223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.087890625,0.0,1894.9307861328125,1895.4371337890625,0.0,3277.744873046875,0.9718225598335266,1.0,0.0,3.0,1.0,0.0
18090420,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.9990000128746032,0.5333713293075562,0.4313420951366424,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.8440553545951843,0.288474291563034,0.2742119133472442,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.8442358374595642,0.2883810997009277,0.2026682794094085,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.818373441696167,0.2609255015850067,0.2484141439199447,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499816894531,0.727427065372467,0.1813817173242569,0.8232284784317017,284.9501647949219,284.95001220703125,297.6762084960937,293.47686767578125,297.48162841796875,297.3525695800781,282.950439453125,1.0,0.4480393528938293,0.5743245482444763,0.5743245482444763,1.0,1.0,-2.376709461212158,0.9480141401290894,1.4286953210830688,0.411339670419693,0.9672951102256776,0.9672951102256776,0.0,92.03585815429688,88.0,53447.63671875,0.0,1135.4732666015625,1.0,278.1499938964844,281.4044189453125,296.4255065917969,299.8606262207031,293.1499938964844,293.1499938964844,278.1499938964844,36443.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762527704238892,1.0,0.0,0.0,3.924654483795166,3.924681425094605,1.0277705086991773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0224609375,0.0,1864.3072509765625,1895.4371337890625,0.0,3181.453857421875,0.9673309922218324,1.0,0.0,3.0,1.0,0.0
18090480,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501953125,0.9990000128746032,0.5333713293075562,0.4313420951366424,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.8440553545951843,0.288474291563034,0.2742119133472442,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.8442358374595642,0.2883810997009277,0.2026682794094085,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.818373441696167,0.2609255015850067,0.2484141439199447,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499816894531,0.727427065372467,0.1813817173242569,0.8232284784317017,284.9501647949219,284.95001220703125,297.6762084960937,293.47686767578125,297.48162841796875,297.3525695800781,282.950439453125,1.0,0.4480393528938293,0.5743245482444763,0.5743245482444763,1.0,1.0,-2.376709461212158,0.9480141401290894,1.4286953210830688,0.411339670419693,0.9672951102256776,0.9672951102256776,0.0,92.03585815429688,88.0,53447.63671875,0.0,1135.4732666015625,1.0,278.1499938964844,281.4044189453125,296.4255065917969,299.8606262207031,293.1499938964844,293.1499938964844,278.1499938964844,36443.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762527704238892,1.0,0.0,0.0,3.924654483795166,3.924681425094605,1.0277705086991773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0224609375,0.0,1864.3072509765625,1895.4371337890625,0.0,3181.453857421875,0.9673309922218324,1.0,0.0,3.0,1.0,0.0
18090540,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9621887207031,0.9990000128746032,0.5400210022926331,0.4234486222267151,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620666503906,0.8513862490653992,0.2910873591899872,0.2765584588050842,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620666503906,0.8505227565765381,0.2898802459239959,0.2036240696907043,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620056152344,0.8248797059059143,0.2628611326217651,0.2501254379749298,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9618530273437,0.7328717112541199,0.1825530230998993,0.8279540538787842,284.9621276855469,284.95001220703125,297.7020874023437,293.4887084960937,297.50201416015625,297.3624572753906,282.9627685546875,1.0,0.4471558630466461,0.6029365062713623,0.6029365062713623,1.0,1.0,-2.378916025161743,0.97710120677948,1.4018148183822632,0.4397042691707611,0.9793031215667723,0.9793031215667723,0.0,90.10140228271484,91.0,53660.01953125,0.0,1130.0186767578125,1.0,278.1499938964844,281.41558837890625,296.4736633300781,299.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35885.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738231658935547,1.0,0.0,0.0,3.926827907562256,3.9268546104431152,1.0289090823789593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8349609375,0.0,1862.5926513671875,1895.4371337890625,0.0,3158.670166015625,0.9675080180168152,1.0,0.0,3.0,1.0,0.0
18090600,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9621887207031,0.9990000128746032,0.5400210022926331,0.4234486222267151,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620666503906,0.8513862490653992,0.2910873591899872,0.2765584588050842,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620666503906,0.8505227565765381,0.2898802459239959,0.2036240696907043,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620056152344,0.8248797059059143,0.2628611326217651,0.2501254379749298,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9618530273437,0.7328717112541199,0.1825530230998993,0.8279540538787842,284.9621276855469,284.95001220703125,297.7020874023437,293.4887084960937,297.50201416015625,297.3624572753906,282.9627685546875,1.0,0.4471558630466461,0.6029365062713623,0.6029365062713623,1.0,1.0,-2.378916025161743,0.97710120677948,1.4018148183822632,0.4397042691707611,0.9793031215667723,0.9793031215667723,0.0,90.10140228271484,91.0,53660.01953125,0.0,1130.0186767578125,1.0,278.1499938964844,281.41558837890625,296.4736633300781,299.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35885.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738231658935547,1.0,0.0,0.0,3.926827907562256,3.9268546104431152,1.0289090823789593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8349609375,0.0,1862.5926513671875,1895.4371337890625,0.0,3158.670166015625,0.9675080180168152,1.0,0.0,3.0,1.0,0.0
18090660,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.9990000128746032,0.546212375164032,0.4201891124248504,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.85598224401474,0.2937269806861877,0.2790153622627258,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.8540601134300232,0.2914029955863952,0.2046630531549453,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.8287231922149658,0.2648189067840576,0.2519420981407165,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.7360668778419495,0.183768481016159,0.8332316875457764,284.96490478515625,284.95001220703125,297.7260131835937,293.5002136230469,297.518798828125,297.3741455078125,282.9649963378906,1.0,0.4479692876338959,0.601119339466095,0.601119339466095,1.0,1.0,-2.3877170085906982,0.9804470539093018,1.407269835472107,0.4405054748058319,0.9907639026641846,0.9907639026641846,0.0,89.53646087646484,94.0,53813.0078125,0.0,1137.6107177734375,1.0,278.1499938964844,281.411376953125,296.4997863769531,299.9706115722656,293.1499938964844,293.1499938964844,278.1499938964844,35561.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740941882133484,1.0,0.0,0.0,3.9439525604248047,3.943979501724243,1.0379027344242786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1865234375,0.0,1881.913818359375,1895.4371337890625,0.0,3161.21240234375,0.971105933189392,1.0,0.0,3.0,1.0,0.0
18090720,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.9990000128746032,0.546212375164032,0.4201891124248504,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.85598224401474,0.2937269806861877,0.2790153622627258,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.8540601134300232,0.2914029955863952,0.2046630531549453,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.8287231922149658,0.2648189067840576,0.2519420981407165,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96490478515625,0.7360668778419495,0.183768481016159,0.8332316875457764,284.96490478515625,284.95001220703125,297.7260131835937,293.5002136230469,297.518798828125,297.3741455078125,282.9649963378906,1.0,0.4479692876338959,0.601119339466095,0.601119339466095,1.0,1.0,-2.3877170085906982,0.9804470539093018,1.407269835472107,0.4405054748058319,0.9907639026641846,0.9907639026641846,0.0,89.53646087646484,94.0,53813.0078125,0.0,1137.6107177734375,1.0,278.1499938964844,281.411376953125,296.4997863769531,299.9706115722656,293.1499938964844,293.1499938964844,278.1499938964844,35561.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740941882133484,1.0,0.0,0.0,3.9439525604248047,3.943979501724243,1.0379027344242786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1865234375,0.0,1881.913818359375,1895.4371337890625,0.0,3161.21240234375,0.971105933189392,1.0,0.0,3.0,1.0,0.0
18090780,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5493270754814148,0.420025110244751,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9665222167969,0.85756915807724,0.2952877283096313,0.2804900109767914,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9665222167969,0.8550111651420593,0.2922895550727844,0.205283835530281,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96649169921875,0.8299344778060913,0.2659681737422943,0.2530306279659271,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9664611816406,0.7370345592498779,0.1844823658466339,0.8364456295967102,284.9665222167969,284.95001220703125,297.739501953125,293.5069580078125,297.5263671875,297.37774658203125,282.9667358398437,1.0,0.4491238892078399,0.6000286340713501,0.6000286340713501,1.0,1.0,-2.395202159881592,0.9829345345497132,1.4122676849365234,0.4408946931362152,0.9982284903526306,0.9982284903526306,0.0,89.71163177490234,94.0,53952.77734375,0.0,1146.781005859375,1.0,278.1499938964844,281.4090270996094,296.50933837890625,299.9892578125,293.1499938964844,293.1499938964844,278.1499938964844,35451.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745625615119934,1.0,0.0,0.0,3.956950664520264,3.956977605819702,1.044755208567949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5166015625,0.0,1897.780029296875,1895.4371337890625,0.0,3165.6044921875,0.973982572555542,1.0,0.0,3.0,1.0,0.0
18090840,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9684753417969,0.9990000128746032,0.5511227250099182,0.4203048646450043,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9685974121094,0.8583909273147583,0.2963586747646332,0.281497597694397,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9685974121094,0.8554155826568604,0.2929162085056305,0.2057187557220459,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9687194824219,0.8305258750915527,0.2667642533779144,0.2537801563739776,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701843261719,0.7375003099441528,0.1849907040596008,0.8387089371681213,284.96844482421875,284.95001220703125,297.7481384277344,293.5113830566406,297.5307312011719,297.37921142578125,282.9688415527344,1.0,0.4500733315944671,0.5993021130561829,0.5993021130561829,1.0,1.0,-2.400890350341797,0.9849002957344056,1.415990114212036,0.4413321912288666,1.0,1.0,0.0,89.94861602783203,97.0,54060.5234375,0.0,1154.2066650390625,1.0,278.1499938964844,281.4083251953125,296.5150451660156,300.0015869140625,293.1499938964844,293.1499938964844,278.1499938964844,35454.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749428391456604,1.0,0.0,0.0,3.965402603149414,3.965429782867432,1.0492231012904083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.205078125,0.0,1908.7603759765625,1895.4371337890625,0.0,3169.170654296875,0.975844383239746,1.0,0.0,3.0,1.0,0.0
18090900,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.973876953125,0.9990000128746032,0.5530551075935364,0.4214089810848236,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9737548828125,0.8588756918907166,0.2976349890232086,0.2827225625514984,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9737548828125,0.8553787469863892,0.2936282753944397,0.206231951713562,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9737243652344,0.830763041973114,0.2676939964294433,0.2546806335449219,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9736022949219,0.7376247644424438,0.1855561733245849,0.8413694500923157,284.97381591796875,284.95001220703125,297.75860595703125,293.516845703125,297.534423828125,297.3783264160156,282.9744873046875,1.0,0.4514881074428558,0.5983935594558716,0.5983935594558716,1.0,1.0,-2.408583879470825,0.9876018166542052,1.4209821224212646,0.4420759379863739,1.0,1.0,0.0,90.45545196533205,97.0,54199.4453125,0.0,1165.06396484375,1.0,278.1499938964844,281.41070556640625,296.52154541015625,300.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,35566.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754956126213074,1.0,0.0,0.0,3.972281217575073,3.972308397293091,1.0528663096920354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.4267578125,0.0,1918.6214599609373,1895.4371337890625,0.0,3174.354248046875,0.9774527549743652,1.0,0.0,3.0,1.0,0.0
18090960,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9814453125,0.9990000128746032,0.554710865020752,0.4230419397354126,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9812927246094,0.8589995503425598,0.2989121973514557,0.2839426696300506,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.98126220703125,0.8549888730049133,0.2943435609340668,0.2067417353391647,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9812316894531,0.8306682705879211,0.2686219215393066,0.2555736899375915,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.98101806640625,0.7374455332756042,0.186113491654396,0.8439686298370361,284.9813537597656,284.95001220703125,297.7686767578125,293.522216796875,297.5370483398437,297.37579345703125,282.98223876953125,1.0,0.4530838131904602,0.5978826880455017,0.5978826880455017,1.0,1.0,-2.4168169498443604,0.990876853466034,1.4259401559829712,0.4433297216892242,1.0,1.0,0.0,91.1157455444336,100.0,54349.9296875,0.0,1177.2373046875,1.0,278.1499938964844,281.41522216796875,296.5277404785156,300.0318298339844,293.1499938964844,293.1499938964844,278.1499938964844,35659.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761109113693237,1.0,0.0,0.0,3.977513074874878,3.9775404930114746,1.0556416327744955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.107421875,0.0,1926.20703125,1895.4371337890625,0.0,3180.12353515625,0.9786950945854188,1.0,0.0,3.0,1.0,0.0
18091020,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.9990000128746032,0.5572800040245056,0.4274762868881225,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.00067138671875,0.8584827780723572,0.3014704287052154,0.2863939702510834,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00067138671875,0.8534742593765259,0.2957832813262939,0.2077731788158416,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.8297781348228455,0.2704735696315765,0.2573632597923279,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003356933594,0.7364457249641418,0.1872030645608902,0.8490917682647705,285.00079345703125,284.95001220703125,297.7877502441406,293.5327453613281,297.53936767578125,297.36651611328125,283.0018920898437,1.0,0.4567214250564575,0.5968608856201172,0.5968608856201172,1.0,1.0,-2.434631109237671,0.9979380965232848,1.4366930723190308,0.4469537734985351,1.0,1.0,0.0,92.8195343017578,103.0,54672.68359375,0.0,1204.972900390625,1.0,278.1499938964844,281.4284362792969,296.5395202636719,300.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,35788.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775214552879333,1.0,0.0,0.0,3.98468017578125,3.984707593917847,1.0594494597171431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.291015625,0.0,1936.637939453125,1895.4371337890625,0.0,3193.348388671875,0.9803996086120604,1.0,0.0,3.0,1.0,0.0
18091080,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.9990000128746032,0.5572800040245056,0.4274762868881225,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.00067138671875,0.8584827780723572,0.3014704287052154,0.2863939702510834,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00067138671875,0.8534742593765259,0.2957832813262939,0.2077731788158416,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.8297781348228455,0.2704735696315765,0.2573632597923279,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003356933594,0.7364457249641418,0.1872030645608902,0.8490917682647705,285.00079345703125,284.95001220703125,297.7877502441406,293.5327453613281,297.53936767578125,297.36651611328125,283.0018920898437,1.0,0.4567214250564575,0.5968608856201172,0.5968608856201172,1.0,1.0,-2.434631109237671,0.9979380965232848,1.4366930723190308,0.4469537734985351,1.0,1.0,0.0,92.8195343017578,103.0,54672.68359375,0.0,1204.972900390625,1.0,278.1499938964844,281.4284362792969,296.5395202636719,300.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,35788.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775214552879333,1.0,0.0,0.0,3.98468017578125,3.984707593917847,1.0594494597171431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.291015625,0.0,1936.637939453125,1895.4371337890625,0.0,3193.348388671875,0.9803996086120604,1.0,0.0,3.0,1.0,0.0
18091140,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0237731933594,0.9990000128746032,0.5590670704841614,0.4330155849456787,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235290527344,0.8572683334350586,0.3040259182453155,0.288855493068695,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235290527344,0.8513010144233704,0.2972241044044494,0.2088153958320617,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234680175781,0.8282483816146851,0.2723129093647003,0.2591540515422821,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02313232421875,0.7348573803901672,0.1882567703723907,0.8541135787963867,285.0236511230469,284.95001220703125,297.8055419921875,293.5429382324219,297.5390319824219,297.35357666015625,283.02490234375,1.0,0.4607637226581573,0.5958390831947327,0.5958390831947327,1.0,1.0,-2.4536778926849365,1.0054775476455688,1.4482003450393677,0.4512284994125366,1.0,1.0,0.0,94.88121795654295,106.0,55014.171875,0.0,1236.0390625,1.0,278.1499938964844,281.4449768066406,296.5506896972656,300.0954895019531,293.1499938964844,293.1499938964844,278.1499938964844,35869.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791054487228394,1.0,0.0,0.0,3.989202499389648,3.989229917526245,1.0618555279506836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.84375,0.0,1943.239013671875,1895.4371337890625,0.0,3208.19677734375,0.9814751744270324,1.0,0.0,3.0,1.0,0.0
