time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091200,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0237731933594,0.9990000128746032,0.5590670704841614,0.4330155849456787,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235290527344,0.8572683334350586,0.3040259182453155,0.288855493068695,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235290527344,0.8513010144233704,0.2972241044044494,0.2088153958320617,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234680175781,0.8282483816146851,0.2723129093647003,0.2591540515422821,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02313232421875,0.7348573803901672,0.1882567703723907,0.8541135787963867,285.0236511230469,284.95001220703125,297.8055419921875,293.5429382324219,297.5390319824219,297.35357666015625,283.02490234375,1.0,0.4607637226581573,0.5958390831947327,0.5958390831947327,1.0,1.0,-2.4536778926849365,1.0054775476455688,1.4482003450393677,0.4512284994125366,1.0,1.0,0.0,94.88121795654295,106.0,55014.171875,0.0,1236.0390625,1.0,278.1499938964844,281.4449768066406,296.5506896972656,300.0954895019531,293.1499938964844,293.1499938964844,278.1499938964844,35869.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791054487228394,1.0,0.0,0.0,3.989202499389648,3.989229917526245,1.0618555279506836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.84375,0.0,1943.239013671875,1895.4371337890625,0.0,3208.19677734375,0.9814751744270324,1.0,0.0,3.0,1.0,0.0
18091260,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0439758300781,0.9990000128746032,0.559928297996521,0.4381226599216461,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437316894531,0.8558894395828247,0.30606409907341,0.2908270955085754,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.8491840362548828,0.2983719110488891,0.2096522450447082,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04364013671875,0.8266469240188599,0.2737700343132019,0.2605816125869751,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0433044433594,0.7332373261451721,0.1890694946050644,0.8580322861671448,285.0438232421875,284.95001220703125,297.8190002441406,293.55084228515625,297.5372619628906,297.3413391113281,283.0451965332031,1.0,0.4642296433448791,0.594859778881073,0.594859778881073,1.0,1.0,-2.4696173667907715,1.0116726160049438,1.4579447507858276,0.4546217620372772,1.0,1.0,0.0,96.74447631835938,106.0,55299.88671875,0.0,1262.951416015625,1.0,278.1499938964844,281.4601135253906,296.5591735839844,300.1216735839844,293.1499938964844,293.1499938964844,278.1499938964844,35910.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804740905761719,1.0,0.0,0.0,3.991469860076904,3.991497278213501,1.0630629958541249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.849609375,0.0,1946.5545654296875,1895.4371337890625,0.0,3221.023681640625,0.9820144176483154,1.0,0.0,3.0,1.0,0.0
18091320,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492553710937,0.9990000128746032,0.5600626468658447,0.4394832253456116,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489807128906,0.855496346950531,0.3065724670886993,0.291319876909256,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489807128906,0.8486103415489197,0.2986576855182647,0.2098614275455474,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489196777344,0.8262009620666504,0.2741317749023437,0.2609371542930603,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0485534667969,0.7327901124954224,0.189268097281456,0.8589960336685181,285.0491027832031,284.95001220703125,297.8222351074219,293.55279541015625,297.5366516113281,297.3380432128906,283.05047607421875,1.0,0.4651222229003906,0.5946149826049805,0.5946149826049805,1.0,1.0,-2.473682880401612,1.0132641792297363,1.460418701171875,0.4554285407066345,1.0,1.0,0.0,97.2350082397461,109.0,55373.07421875,0.0,1269.930419921875,1.0,278.1499938964844,281.464111328125,296.56121826171875,300.1282653808594,293.1499938964844,293.1499938964844,278.1499938964844,35917.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808285593986511,1.0,0.0,0.0,3.991899490356445,3.991926908493042,1.0632917337716208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.5693359375,0.0,1947.18310546875,1895.4371337890625,0.0,3224.344970703125,0.9821165800094604,1.0,0.0,3.0,1.0,0.0
18091380,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5603876709938049,0.4439039826393127,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0660400390625,0.8541899919509888,0.3081729412078857,0.2928730547428131,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0660400390625,0.8467438220977783,0.2995561361312866,0.2105205357074737,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0659484863281,0.8247303366661072,0.275267630815506,0.2620555162429809,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06561279296875,0.7313215732574463,0.1898868530988693,0.8620082139968872,285.066162109375,284.95001220703125,297.832275390625,293.558837890625,297.5346374511719,297.32769775390625,283.0675964355469,1.0,0.4679714441299438,0.5938431620597839,0.5938431620597839,1.0,1.0,-2.486607551574707,1.0183547735214231,1.4682527780532837,0.4578191339969635,1.0,1.0,0.0,98.81988525390624,109.0,55609.6875,0.0,1292.37109375,1.0,278.1499938964844,281.47723388671875,296.5676574707031,300.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,35939.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881971538066864,1.0,0.0,0.0,3.993074655532837,3.9931020736694336,1.0639179208737914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.759765625,0.0,1948.9034423828125,1895.4371337890625,0.0,3235.05419921875,0.982396125793457,1.0,0.0,3.0,1.0,0.0
18091440,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0762939453125,0.9990000128746032,0.5604639053344727,0.4465125501155853,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726928710937,0.8534423112869263,0.3091346025466919,0.293801337480545,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.072509765625,0.8456760048866272,0.3001099526882171,0.2109223753213882,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07086181640625,0.8238844275474548,0.2759559452533722,0.2627274394035339,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0602111816406,0.7304797768592834,0.1902721673250198,0.8638387322425842,285.07647705078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5336303710937,297.322021484375,283.0779724121094,1.0,0.4696645438671112,0.5933908224105835,0.5933908224105835,1.0,1.0,-2.494345188140869,1.0214393138885498,1.4729058742523191,0.4590718448162079,1.0,1.0,0.0,99.75627136230467,112.0,55753.22265625,0.0,1305.85302734375,1.0,278.1499938964844,281.4852294921875,296.5713806152344,300.1617736816406,293.1499938964844,293.1499938964844,278.1499938964844,35949.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882655918598175,1.0,0.0,0.0,3.993666172027588,3.993693590164185,1.0642331744747937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.798828125,0.0,1949.7696533203125,1895.4371337890625,0.0,3241.46533203125,0.982536792755127,1.0,0.0,3.0,1.0,0.0
18091500,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.09130859375,0.9990000128746032,0.5603227019309998,0.4502591490745544,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0909729003906,0.8522886037826538,0.3103947043418884,0.2950332164764404,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0909423828125,0.8440931439399719,0.300810158252716,0.2114440947771072,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0908508300781,0.8226010799407959,0.2768414318561554,0.2636094987392425,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.090087890625,0.7292153835296631,0.1907479017972946,0.8662029504776001,285.0911560058594,284.95001220703125,297.8455810546875,293.5669860839844,297.53192138671875,297.3138732910156,283.0926818847656,1.0,0.4719968438148498,0.5927788019180298,0.5927788019180298,1.0,1.0,-2.504859447479248,1.025654435157776,1.4792050123214722,0.4606163799762726,1.0,1.0,0.0,101.08262634277344,112.0,55954.734375,0.0,1324.52099609375,1.0,278.1499938964844,281.49676513671875,296.57635498046875,300.1791687011719,293.1499938964844,293.1499938964844,278.1499938964844,35960.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836214542388916,1.0,0.0,0.0,3.994263172149658,3.994290590286255,1.0645513839335765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.8740234375,0.0,1950.6441650390625,1895.4371337890625,0.0,3250.509521484375,0.982678771018982,1.0,0.0,3.0,1.0,0.0
18091560,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.9990000128746032,0.5598848462104797,0.4540978372097015,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10614013671875,0.851094663143158,0.3116564750671386,0.2962614297866821,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1061096191406,0.8424764275550842,0.301511138677597,0.2119617909193039,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1060485839844,0.8212721347808838,0.2777241766452789,0.2644835114479065,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1056213378906,0.7279176712036133,0.1912321895360946,0.8685548305511475,285.1062927246094,284.95001220703125,297.8529663085937,293.571533203125,297.5303649902344,297.30615234375,283.1078491210937,1.0,0.4743578135967254,0.5920447111129761,0.5920447111129761,1.0,1.0,-2.5154428482055664,1.0297833681106567,1.4856594800949097,0.4620428085327148,1.0,1.0,0.0,102.44506072998048,100.0,56162.79296875,0.0,1343.577880859375,1.0,278.1499938964844,281.5087585449219,296.5812683105469,300.1968994140625,293.1499938964844,293.1499938964844,278.1499938964844,35968.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846256136894226,1.0,0.0,0.0,3.994724988937378,3.994752407073975,1.0647975159372436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7373046875,0.0,1951.32080078125,1895.4371337890625,0.0,3259.9130859375,0.982788622379303,1.0,0.0,3.0,1.0,0.0
18091620,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1187744140625,0.9990000128746032,0.5605407953262329,0.4487231969833374,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.8565315008163452,0.3141258656978607,0.2985481321811676,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.8468241691589355,0.3028542995452881,0.2128691524267196,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.8258453607559204,0.2794291079044342,0.2660543322563171,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.7316121459007263,0.1921551823616027,0.8724904656410217,285.1188049316406,284.95001220703125,297.8673400878906,293.5804138183594,297.53106689453125,297.2977294921875,283.11871337890625,1.0,0.4734718203544616,0.5905765295028687,0.5905765295028687,1.0,1.0,-2.519454002380371,1.0301326513290403,1.4893213510513306,0.4615211188793182,1.0,1.0,0.0,101.13980865478516,103.0,56285.515625,0.0,1343.0133056640625,1.0,278.1499938964844,281.51715087890625,296.5887451171875,300.2204895019531,293.1499938964844,293.1499938964844,278.1499938964844,35981.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886351466178894,1.0,0.0,0.0,3.9954211711883545,3.9954488277435294,1.0651687034624049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6474609375,0.0,1952.3411865234373,1895.4371337890625,0.0,3276.071044921875,0.982954204082489,1.0,0.0,3.0,1.0,0.0
18091680,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1187744140625,0.9990000128746032,0.5605407953262329,0.4487231969833374,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.8565315008163452,0.3141258656978607,0.2985481321811676,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.8468241691589355,0.3028542995452881,0.2128691524267196,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.8258453607559204,0.2794291079044342,0.2660543322563171,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.7316121459007263,0.1921551823616027,0.8724904656410217,285.1188049316406,284.95001220703125,297.8673400878906,293.5804138183594,297.53106689453125,297.2977294921875,283.11871337890625,1.0,0.4734718203544616,0.5905765295028687,0.5905765295028687,1.0,1.0,-2.519454002380371,1.0301326513290403,1.4893213510513306,0.4615211188793182,1.0,1.0,0.0,101.13980865478516,103.0,56285.515625,0.0,1343.0133056640625,1.0,278.1499938964844,281.51715087890625,296.5887451171875,300.2204895019531,293.1499938964844,293.1499938964844,278.1499938964844,35981.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886351466178894,1.0,0.0,0.0,3.9954211711883545,3.9954488277435294,1.0651687034624049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6474609375,0.0,1952.3411865234373,1895.4371337890625,0.0,3276.071044921875,0.982954204082489,1.0,0.0,3.0,1.0,0.0
18091740,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1263122558594,0.9990000128746032,0.563271164894104,0.4471363723278045,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.126220703125,0.8596619367599487,0.316549688577652,0.3008186519145965,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1261901855469,0.8489165902137756,0.304138034582138,0.2137559205293655,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12615966796875,0.8282407522201538,0.2810752689838409,0.2675972282886505,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12603759765625,0.7334152460098267,0.1930322796106338,0.8763737678527832,285.1262512207031,284.95001220703125,297.8812561035156,293.5889587402344,297.5355834960937,297.2961730957031,283.1268310546875,1.0,0.4747283458709717,0.5891083478927612,0.5891083478927612,1.0,1.0,-2.52785062789917,1.0324667692184448,1.495383858680725,0.4618732035160064,1.0,1.0,0.0,100.99114990234376,106.0,56387.77734375,0.0,1352.9647216796875,1.0,278.1499938964844,281.5223083496094,296.5933837890625,300.23046875,293.1499938964844,293.1499938964844,278.1499938964844,35988.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870915174484253,1.0,0.0,0.0,3.9958202838897705,3.995847702026367,1.0653815252226195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.1552734375,0.0,1952.92626953125,1895.4371337890625,0.0,3282.99755859375,0.9830490946769714,1.0,0.0,3.0,1.0,0.0
18091800,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1263122558594,0.9990000128746032,0.563271164894104,0.4471363723278045,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.126220703125,0.8596619367599487,0.316549688577652,0.3008186519145965,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1261901855469,0.8489165902137756,0.304138034582138,0.2137559205293655,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12615966796875,0.8282407522201538,0.2810752689838409,0.2675972282886505,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12603759765625,0.7334152460098267,0.1930322796106338,0.8763737678527832,285.1262512207031,284.95001220703125,297.8812561035156,293.5889587402344,297.5355834960937,297.2961730957031,283.1268310546875,1.0,0.4747283458709717,0.5891083478927612,0.5891083478927612,1.0,1.0,-2.52785062789917,1.0324667692184448,1.495383858680725,0.4618732035160064,1.0,1.0,0.0,100.99114990234376,106.0,56387.77734375,0.0,1352.9647216796875,1.0,278.1499938964844,281.5223083496094,296.5933837890625,300.23046875,293.1499938964844,293.1499938964844,278.1499938964844,35988.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870915174484253,1.0,0.0,0.0,3.9958202838897705,3.995847702026367,1.0653815252226195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.1552734375,0.0,1952.92626953125,1895.4371337890625,0.0,3282.99755859375,0.9830490946769714,1.0,0.0,3.0,1.0,0.0
18091860,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1408996582031,0.9990000128746032,0.5655198097229004,0.4487042427062988,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407775878906,0.8608192205429077,0.3189632594585418,0.3031080961227417,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407470703125,0.8490972518920898,0.3053984045982361,0.2146475315093994,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407165527344,0.8288202285766602,0.2826900482177734,0.2691409885883331,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405029296875,0.7336238026618958,0.1938745826482772,0.8802573680877686,285.1408386230469,284.95001220703125,297.8948974609375,293.59716796875,297.5394592285156,297.2935485839844,283.14166259765625,1.0,0.476980984210968,0.5880089402198792,0.5880089402198792,1.0,1.0,-2.5400702953338623,1.036798119544983,1.5032720565795898,0.4638897776603699,1.0,1.0,0.0,101.83073425292967,109.0,56568.29296875,0.0,1372.1124267578125,1.0,278.1499938964844,281.5326538085937,296.6005249023437,300.2469787597656,293.1499938964844,293.1499938964844,278.1499938964844,35992.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876903057098389,1.0,0.0,0.0,3.99606204032898,3.9960896968841553,1.0655104460965958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.03125,0.0,1953.2808837890625,1895.4371337890625,0.0,3288.60107421875,0.9831066131591796,1.0,0.0,3.0,1.0,0.0
18091920,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1408996582031,0.9990000128746032,0.5655198097229004,0.4487042427062988,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407775878906,0.8608192205429077,0.3189632594585418,0.3031080961227417,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407470703125,0.8490972518920898,0.3053984045982361,0.2146475315093994,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407165527344,0.8288202285766602,0.2826900482177734,0.2691409885883331,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405029296875,0.7336238026618958,0.1938745826482772,0.8802573680877686,285.1408386230469,284.95001220703125,297.8948974609375,293.59716796875,297.5394592285156,297.2935485839844,283.14166259765625,1.0,0.476980984210968,0.5880089402198792,0.5880089402198792,1.0,1.0,-2.5400702953338623,1.036798119544983,1.5032720565795898,0.4638897776603699,1.0,1.0,0.0,101.83073425292967,109.0,56568.29296875,0.0,1372.1124267578125,1.0,278.1499938964844,281.5326538085937,296.6005249023437,300.2469787597656,293.1499938964844,293.1499938964844,278.1499938964844,35992.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876903057098389,1.0,0.0,0.0,3.99606204032898,3.9960896968841553,1.0655104460965958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.03125,0.0,1953.2808837890625,1895.4371337890625,0.0,3288.60107421875,0.9831066131591796,1.0,0.0,3.0,1.0,0.0
18091980,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.15972900390625,0.9990000128746032,0.5668656826019287,0.4522216916084289,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1595458984375,0.8607569336891174,0.3213790953159332,0.3054172396659851,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1595153808594,0.8481053709983826,0.306646853685379,0.2155440747737884,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.15948486328125,0.8282800316810608,0.2842825055122375,0.2706819772720337,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1592102050781,0.7328483462333679,0.194693922996521,0.8841217756271362,285.1596069335937,284.95001220703125,297.9084167480469,293.60504150390625,297.5420837402344,297.2888488769531,283.1606140136719,1.0,0.4799614548683166,0.5869095325469971,0.5869095325469971,1.0,1.0,-2.554647445678711,1.0421441793441772,1.512503147125244,0.4667194187641144,1.0,1.0,0.0,103.28853607177734,112.0,56806.22265625,0.0,1397.1494140625,1.0,278.1499938964844,281.54656982421875,296.6090393066406,300.26904296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888511598110199,1.0,0.0,0.0,3.996209383010864,3.99623703956604,1.0655891173882992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0390625,0.0,1953.4969482421875,1895.4371337890625,0.0,3296.285400390625,0.9831416606903076,1.0,0.0,3.0,1.0,0.0
18092040,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.15972900390625,0.9990000128746032,0.5668656826019287,0.4522216916084289,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1595458984375,0.8607569336891174,0.3213790953159332,0.3054172396659851,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1595153808594,0.8481053709983826,0.306646853685379,0.2155440747737884,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.15948486328125,0.8282800316810608,0.2842825055122375,0.2706819772720337,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1592102050781,0.7328483462333679,0.194693922996521,0.8841217756271362,285.1596069335937,284.95001220703125,297.9084167480469,293.60504150390625,297.5420837402344,297.2888488769531,283.1606140136719,1.0,0.4799614548683166,0.5869095325469971,0.5869095325469971,1.0,1.0,-2.554647445678711,1.0421441793441772,1.512503147125244,0.4667194187641144,1.0,1.0,0.0,103.28853607177734,112.0,56806.22265625,0.0,1397.1494140625,1.0,278.1499938964844,281.54656982421875,296.6090393066406,300.26904296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888511598110199,1.0,0.0,0.0,3.996209383010864,3.99623703956604,1.0655891173882992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0390625,0.0,1953.4969482421875,1895.4371337890625,0.0,3296.285400390625,0.9831416606903076,1.0,0.0,3.0,1.0,0.0
18092100,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1703491210937,0.9990000128746032,0.5671806931495667,0.4545254707336426,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.170166015625,0.8603923916816711,0.3225888907909393,0.3065791428089142,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1701354980469,0.8472917079925537,0.307267427444458,0.2159940302371978,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1700744628906,0.8277029991149902,0.2850711643695831,0.2714510560035705,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1697998046875,0.7321922183036804,0.1950961798429489,0.8860479593276978,285.17022705078125,284.95001220703125,297.9151916503906,293.6088256835937,297.5430908203125,297.2860107421875,283.1713256835937,1.0,0.4816502034664154,0.5863598585128784,0.5863598585128784,1.0,1.0,-2.562593698501587,1.0451196432113647,1.5174740552902222,0.468207985162735,1.0,1.0,0.0,104.1867446899414,112.0,56942.40234375,0.0,1411.358154296875,1.0,278.1499938964844,281.5545654296875,296.6134033203125,300.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88902747631073,1.0,0.0,0.0,3.996260643005371,3.996288061141968,1.0656164022293524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.640625,0.0,1953.572021484375,1895.4371337890625,0.0,3301.111328125,0.9831538200378418,1.0,0.0,3.0,1.0,0.0
18092160,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1815795898437,0.9990000128746032,0.5672752261161804,0.4571168124675751,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1813659667969,0.8598570823669434,0.3237997889518738,0.3077452480792999,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18133544921875,0.8463168144226074,0.3078856766223907,0.2164447158575058,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1813049316406,0.8269678950309753,0.2858549356460571,0.2722187638282776,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1809997558594,0.7313979268074036,0.1954932361841201,0.8879668712615967,285.18145751953125,284.95001220703125,297.9219970703125,293.612548828125,297.5439758300781,297.282958984375,283.1825866699219,1.0,0.4834381341934204,0.5856548547744751,0.5856548547744751,1.0,1.0,-2.5708768367767334,1.048115611076355,1.522761344909668,0.4694593548774719,1.0,1.0,0.0,105.17031860351562,115.0,57086.35546875,0.0,1426.464599609375,1.0,278.1499938964844,281.5630798339844,296.61773681640625,300.2944641113281,293.1499938964844,293.1499938964844,278.1499938964844,35997.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896054029464722,1.0,0.0,0.0,3.996301651000977,3.996329069137573,1.065638230102195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.20703125,0.0,1953.6322021484373,1895.4371337890625,0.0,3306.516845703125,0.983163595199585,1.0,0.0,3.0,1.0,0.0
18092220,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.20562744140625,0.9990000128746032,0.5667611360549927,0.4630666077136993,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054138183594,0.8583477735519409,0.3262253105640411,0.3100895881652832,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2053527832031,0.8439555168151855,0.3091141283512115,0.2173469513654709,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.205322265625,0.8250860571861267,0.2874059379100799,0.2737474143505096,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049865722656,0.7294458150863647,0.1962657868862152,0.8917555809020996,285.2055053710937,284.95001220703125,297.935791015625,293.6197204589844,297.5458984375,297.27691650390625,283.20672607421875,1.0,0.4872762262821197,0.5842447876930237,0.5842447876930237,1.0,1.0,-2.588318586349488,1.0545315742492676,1.5337870121002195,0.4716996848583221,1.0,1.0,0.0,107.3708724975586,103.0,57394.96484375,0.0,1459.1312255859375,1.0,278.1499938964844,281.5813903808594,296.62603759765625,300.3216857910156,293.1499938964844,293.1499938964844,278.1499938964844,35998.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909347057342529,1.0,0.0,0.0,3.996358871459961,3.9963865280151367,1.065668811861542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8642578125,0.0,1953.7161865234373,1895.4371337890625,0.0,3318.947998046875,0.9831771850585938,1.0,0.0,3.0,1.0,0.0
18092280,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.20562744140625,0.9990000128746032,0.5667611360549927,0.4630666077136993,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054138183594,0.8583477735519409,0.3262253105640411,0.3100895881652832,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2053527832031,0.8439555168151855,0.3091141283512115,0.2173469513654709,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.205322265625,0.8250860571861267,0.2874059379100799,0.2737474143505096,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049865722656,0.7294458150863647,0.1962657868862152,0.8917555809020996,285.2055053710937,284.95001220703125,297.935791015625,293.6197204589844,297.5458984375,297.27691650390625,283.20672607421875,1.0,0.4872762262821197,0.5842447876930237,0.5842447876930237,1.0,1.0,-2.588318586349488,1.0545315742492676,1.5337870121002195,0.4716996848583221,1.0,1.0,0.0,107.3708724975586,103.0,57394.96484375,0.0,1459.1312255859375,1.0,278.1499938964844,281.5813903808594,296.62603759765625,300.3216857910156,293.1499938964844,293.1499938964844,278.1499938964844,35998.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909347057342529,1.0,0.0,0.0,3.996358871459961,3.9963865280151367,1.065668811861542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8642578125,0.0,1953.7161865234373,1895.4371337890625,0.0,3318.947998046875,0.9831771850585938,1.0,0.0,3.0,1.0,0.0
18092340,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121887207031,0.9990000128746032,0.5676406621932983,0.4565026462078094,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2122497558594,0.8644031882286072,0.328595221042633,0.3122687637805938,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2122497558594,0.8487728834152222,0.3102733194828033,0.2181185036897659,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2122497558594,0.8300179839134216,0.2888853549957275,0.2750943899154663,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2123413085937,0.7334030270576477,0.1969719976186752,0.8946830034255981,285.21221923828125,284.95001220703125,297.95001220703125,293.62652587890625,297.5494384765625,297.27374267578125,283.2118530273437,1.0,0.4856877326965332,0.582834780216217,0.582834780216217,1.0,1.0,-2.5891244411468506,1.0534064769744873,1.5357179641723633,0.4702483713626861,1.0,1.0,0.0,105.6022720336914,106.0,57423.58203125,0.0,1452.3963623046875,1.0,278.1499938964844,281.58465576171875,296.6318359375,300.3374938964844,293.1499938964844,293.1499938964844,278.1499938964844,35998.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920611143112183,1.0,0.0,0.0,3.996398687362671,3.996426105499268,1.0656899576133585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.595703125,0.0,1953.7745361328125,1895.4371337890625,0.0,3329.4775390625,0.983186662197113,1.0,0.0,3.0,1.0,0.0
18092400,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121887207031,0.9990000128746032,0.5676406621932983,0.4565026462078094,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2122497558594,0.8644031882286072,0.328595221042633,0.3122687637805938,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2122497558594,0.8487728834152222,0.3102733194828033,0.2181185036897659,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2122497558594,0.8300179839134216,0.2888853549957275,0.2750943899154663,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2123413085937,0.7334030270576477,0.1969719976186752,0.8946830034255981,285.21221923828125,284.95001220703125,297.95001220703125,293.62652587890625,297.5494384765625,297.27374267578125,283.2118530273437,1.0,0.4856877326965332,0.582834780216217,0.582834780216217,1.0,1.0,-2.5891244411468506,1.0534064769744873,1.5357179641723633,0.4702483713626861,1.0,1.0,0.0,105.6022720336914,106.0,57423.58203125,0.0,1452.3963623046875,1.0,278.1499938964844,281.58465576171875,296.6318359375,300.3374938964844,293.1499938964844,293.1499938964844,278.1499938964844,35998.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920611143112183,1.0,0.0,0.0,3.996398687362671,3.996426105499268,1.0656899576133585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.595703125,0.0,1953.7745361328125,1895.4371337890625,0.0,3329.4775390625,0.983186662197113,1.0,0.0,3.0,1.0,0.0
18092460,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2141418457031,0.9990000128746032,0.5701598525047302,0.4542078673839569,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.214111328125,0.8676196336746216,0.3306488394737243,0.3141798377037048,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2140808105469,0.8509770035743713,0.3112369179725647,0.2187770009040832,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2140808105469,0.8324095606803894,0.2901358604431152,0.2762555480003357,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2140197753906,0.7351929545402527,0.1975660771131515,0.8972390294075012,285.214111328125,284.95001220703125,297.96295166015625,293.6322326660156,297.55450439453125,297.2737731933594,283.2144470214844,1.0,0.4862498044967651,0.5817462801933289,0.5817462801933289,1.0,1.0,-2.593909740447998,1.0544251203536987,1.539484620094299,0.4698759615421295,1.0,1.0,0.0,105.13101959228516,106.0,57445.62890625,0.0,1456.675537109375,1.0,278.1499938964844,281.5852966308594,296.63446044921875,300.3402404785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923102021217346,1.0,0.0,0.0,3.9964191913604736,3.9964468479156494,1.0657009852366173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.40234375,0.0,1953.8046875,1895.4371337890625,0.0,3331.805419921875,0.9831915497779846,1.0,0.0,3.0,1.0,0.0
18092520,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.21502685546875,0.9990000128746032,0.5704874992370605,0.4541465044021606,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149963378906,0.8679014444351196,0.3309287428855896,0.3144426047801971,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149658203125,0.8511274456977844,0.3113665580749511,0.2188672423362732,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149658203125,0.8325937390327454,0.2903045117855072,0.2764145731925964,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2148742675781,0.7353140115737915,0.1976457834243774,0.8975954651832581,285.2149963378906,284.95001220703125,297.9647521972656,293.63299560546875,297.5552062988281,297.2737731933594,283.2153625488281,1.0,0.4863968789577484,0.5815978646278381,0.5815978646278381,1.0,1.0,-2.594879388809204,1.0547020435333252,1.540177345275879,0.4699243605136871,1.0,1.0,0.0,105.1469268798828,109.0,57454.83984375,0.0,1458.0355224609375,1.0,278.1499938964844,281.5858154296875,296.63494873046875,300.3410339355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923277854919434,1.0,0.0,0.0,3.9964215755462646,3.996448993682861,1.0657021221049945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.509765625,0.0,1953.8079833984373,1895.4371337890625,0.0,3331.969970703125,0.9831920862197876,1.0,0.0,3.0,1.0,0.0
18092580,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2254943847656,0.9990000128746032,0.5728200078010559,0.455079048871994,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.22540283203125,0.8693405985832214,0.333267480134964,0.3166508078575134,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2253723144531,0.8515104651451111,0.3124378621578216,0.2196222841739654,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.225341796875,0.8333045840263367,0.2916982471942901,0.2777420580387115,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2251892089844,0.7356035709381104,0.198297843337059,0.9005842804908752,285.2254333496094,284.95001220703125,297.980224609375,293.6390686035156,297.5609741210937,297.2733459472656,283.2260437011719,1.0,0.4881715774536133,0.5803609490394592,0.5803609490394592,1.0,1.0,-2.6047401428222656,1.0577354431152344,1.5470048189163208,0.4711267650127411,1.0,1.0,0.0,105.75055694580078,112.0,57571.55078125,0.0,1473.87890625,1.0,278.1499938964844,281.592529296875,296.640380859375,300.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925465941429138,1.0,0.0,0.0,3.996435403823853,3.996463060379028,1.065709625436284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8115234375,0.0,1953.8284912109373,1895.4371337890625,0.0,3334.014892578125,0.983195424079895,1.0,0.0,3.0,1.0,0.0
18092640,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2254943847656,0.9990000128746032,0.5728200078010559,0.455079048871994,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.22540283203125,0.8693405985832214,0.333267480134964,0.3166508078575134,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2253723144531,0.8515104651451111,0.3124378621578216,0.2196222841739654,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.225341796875,0.8333045840263367,0.2916982471942901,0.2777420580387115,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2251892089844,0.7356035709381104,0.198297843337059,0.9005842804908752,285.2254333496094,284.95001220703125,297.980224609375,293.6390686035156,297.5609741210937,297.2733459472656,283.2260437011719,1.0,0.4881715774536133,0.5803609490394592,0.5803609490394592,1.0,1.0,-2.6047401428222656,1.0577354431152344,1.5470048189163208,0.4711267650127411,1.0,1.0,0.0,105.75055694580078,112.0,57571.55078125,0.0,1473.87890625,1.0,278.1499938964844,281.592529296875,296.640380859375,300.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925465941429138,1.0,0.0,0.0,3.996435403823853,3.996463060379028,1.065709625436284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8115234375,0.0,1953.8284912109373,1895.4371337890625,0.0,3334.014892578125,0.983195424079895,1.0,0.0,3.0,1.0,0.0
18092700,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.23272705078125,0.9990000128746032,0.5736249685287476,0.4564540386199951,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.23260498046875,0.8694888949394226,0.3344428837299347,0.3177691400051117,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.23260498046875,0.8511567115783691,0.3129686713218689,0.2200027555227279,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2325744628906,0.8331427574157715,0.2923876941204071,0.2784076333045959,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2323913574219,0.7352966666221619,0.1986162811517715,0.9020876288414,285.232666015625,284.95001220703125,297.98828125,293.6419677734375,297.5635070800781,297.2722473144531,283.2333984375,1.0,0.489399254322052,0.5797424912452698,0.5797424912452698,1.0,1.0,-2.6108055114746094,1.0597496032714844,1.551055908203125,0.4720135033130646,1.0,1.0,0.0,106.3394546508789,112.0,57658.09765625,0.0,1484.639404296875,1.0,278.1499938964844,281.5975646972656,296.6437072753906,300.3595886230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927608132362366,1.0,0.0,0.0,3.9964401721954346,3.9964675903320312,1.065712126546714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4453125,0.0,1953.8353271484373,1895.4371337890625,0.0,3336.016845703125,0.983196496963501,1.0,0.0,3.0,1.0,0.0
18092760,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24102783203125,0.9990000128746032,0.5741778612136841,0.4582695364952087,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.8693640828132629,0.3356232047080993,0.3188965022563934,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408447265625,0.850543737411499,0.3134979009628296,0.220385268330574,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408142089844,0.8327333331108093,0.2930735647678375,0.2790741920471191,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.7347743511199951,0.1989311873912811,0.903596043586731,285.2409362792969,284.95001220703125,297.99658203125,293.644775390625,297.5658569335937,297.2707824707031,283.24176025390625,1.0,0.4907903671264648,0.5790887475013733,0.5790887475013733,1.0,1.0,-2.617414712905884,1.0619654655456543,1.55544912815094,0.472986102104187,1.0,1.0,0.0,107.06855010986328,115.0,57759.0390625,0.0,1496.809814453125,1.0,278.1499938964844,281.603515625,296.64715576171875,300.36871337890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930615782737732,1.0,0.0,0.0,3.996443748474121,3.996471405029297,1.0657140592229553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.8515625,0.0,1953.8406982421875,1895.4371337890625,0.0,3338.8271484375,0.9831973910331726,1.0,0.0,3.0,1.0,0.0
18092820,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26007080078125,0.9990000128746032,0.5745554566383362,0.4629323482513428,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2599182128906,0.8684903979301453,0.3379988372325897,0.3211761116981506,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2598571777344,0.8487294316291809,0.3145521581172943,0.221155434846878,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25982666015625,0.8313473463058472,0.2944352328777313,0.2804088294506073,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25958251953125,0.733237624168396,0.1995512694120407,0.9066213965415956,285.2599792480469,284.95001220703125,298.0140075683594,293.6501159667969,297.5703430175781,297.266845703125,283.2609558105469,1.0,0.4939547777175903,0.5777812004089355,0.5777812004089355,1.0,1.0,-2.631919860839844,1.066967248916626,1.5649526119232178,0.4751119315624237,1.0,1.0,0.0,108.85726165771484,118.0,57995.80859375,0.0,1524.562255859375,1.0,278.1499938964844,281.61749267578125,296.6539306640625,300.389404296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939062356948853,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.9033203125,0.0,1953.8482666015625,1895.4371337890625,0.0,3346.71826171875,0.983198583126068,1.0,0.0,3.0,1.0,0.0
18092880,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26007080078125,0.9990000128746032,0.5745554566383362,0.4629323482513428,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2599182128906,0.8684903979301453,0.3379988372325897,0.3211761116981506,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2598571777344,0.8487294316291809,0.3145521581172943,0.221155434846878,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25982666015625,0.8313473463058472,0.2944352328777313,0.2804088294506073,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25958251953125,0.733237624168396,0.1995512694120407,0.9066213965415956,285.2599792480469,284.95001220703125,298.0140075683594,293.6501159667969,297.5703430175781,297.266845703125,283.2609558105469,1.0,0.4939547777175903,0.5777812004089355,0.5777812004089355,1.0,1.0,-2.631919860839844,1.066967248916626,1.5649526119232178,0.4751119315624237,1.0,1.0,0.0,108.85726165771484,118.0,57995.80859375,0.0,1524.562255859375,1.0,278.1499938964844,281.61749267578125,296.6539306640625,300.389404296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939062356948853,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.9033203125,0.0,1953.8482666015625,1895.4371337890625,0.0,3346.71826171875,0.983198583126068,1.0,0.0,3.0,1.0,0.0
18092940,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2815856933594,0.9990000128746032,0.5740194320678711,0.4686498343944549,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2814025878906,0.8670075535774231,0.3403934240341186,0.3234856128692627,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2813720703125,0.8463467955589294,0.3156002461910248,0.2219302058219909,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.28131103515625,0.8294034600257874,0.2957824170589447,0.2817419767379761,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2810363769531,0.7312148213386536,0.2001539170742035,0.9096307754516602,285.2814636230469,284.95001220703125,298.0326538085937,293.6550598144531,297.5751037597656,297.26251220703125,283.2825622558594,1.0,0.4975031912326813,0.5764736533164978,0.5764736533164978,1.0,1.0,-2.647714853286743,1.0725587606430054,1.5751560926437378,0.4772781431674957,1.0,1.0,0.0,110.98761749267578,106.0,58265.1328125,0.0,1555.92236328125,1.0,278.1499938964844,281.63348388671875,296.66021728515625,300.412109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950222730636597,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.9248046875,0.0,1953.85302734375,1895.4371337890625,0.0,3357.14208984375,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
18093000,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2815856933594,0.9990000128746032,0.5740194320678711,0.4686498343944549,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2814025878906,0.8670075535774231,0.3403934240341186,0.3234856128692627,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2813720703125,0.8463467955589294,0.3156002461910248,0.2219302058219909,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.28131103515625,0.8294034600257874,0.2957824170589447,0.2817419767379761,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2810363769531,0.7312148213386536,0.2001539170742035,0.9096307754516602,285.2814636230469,284.95001220703125,298.0326538085937,293.6550598144531,297.5751037597656,297.26251220703125,283.2825622558594,1.0,0.4975031912326813,0.5764736533164978,0.5764736533164978,1.0,1.0,-2.647714853286743,1.0725587606430054,1.5751560926437378,0.4772781431674957,1.0,1.0,0.0,110.98761749267578,106.0,58265.1328125,0.0,1555.92236328125,1.0,278.1499938964844,281.63348388671875,296.66021728515625,300.412109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950222730636597,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.9248046875,0.0,1953.85302734375,1895.4371337890625,0.0,3357.14208984375,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
