time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093060,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.285888671875,0.9990000128746032,0.5748545527458191,0.4619003236293793,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.8731811046600342,0.3427396118640899,0.3256367444992065,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.8510908484458923,0.3165795803070068,0.2225744128227234,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2859802246094,0.8342160582542419,0.2970601320266723,0.2828952968120575,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2860717773437,0.735035240650177,0.2006963342428207,0.9118015170097352,285.2859191894531,284.95001220703125,298.0526733398437,293.6595764160156,297.5814819335937,297.260498046875,283.2854919433594,1.0,0.4956663250923157,0.5749090313911438,0.5749090313911438,1.0,1.0,-2.6469736099243164,1.0704267024993896,1.5765469074249268,0.4754665791988373,1.0,1.0,0.0,109.10658264160156,109.0,58260.40234375,0.0,1546.405517578125,1.0,278.1499938964844,281.634765625,296.6640014648437,300.423583984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959678411483765,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2958984375,0.0,1953.8563232421875,1895.4371337890625,0.0,3365.97021484375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18093120,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.285888671875,0.9990000128746032,0.5748545527458191,0.4619003236293793,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.8731811046600342,0.3427396118640899,0.3256367444992065,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.8510908484458923,0.3165795803070068,0.2225744128227234,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2859802246094,0.8342160582542419,0.2970601320266723,0.2828952968120575,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2860717773437,0.735035240650177,0.2006963342428207,0.9118015170097352,285.2859191894531,284.95001220703125,298.0526733398437,293.6595764160156,297.5814819335937,297.260498046875,283.2854919433594,1.0,0.4956663250923157,0.5749090313911438,0.5749090313911438,1.0,1.0,-2.6469736099243164,1.0704267024993896,1.5765469074249268,0.4754665791988373,1.0,1.0,0.0,109.10658264160156,109.0,58260.40234375,0.0,1546.405517578125,1.0,278.1499938964844,281.634765625,296.6640014648437,300.423583984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959678411483765,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2958984375,0.0,1953.8563232421875,1895.4371337890625,0.0,3365.97021484375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18093180,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2870483398437,0.9990000128746032,0.5775937438011169,0.4594822227954864,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2869873046875,0.8766890168190002,0.3450616598129272,0.3277953565120697,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2869873046875,0.8533121943473816,0.3174962699413299,0.2231989502906799,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2869873046875,0.8366297483444214,0.2982830107212066,0.2840281128883362,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.28692626953125,0.7367838621139526,0.2012185007333755,0.9140177965164183,285.2870178222656,284.95001220703125,298.0742492675781,293.6636962890625,297.5902099609375,297.2612609863281,283.28729248046875,1.0,0.4961691200733185,0.5733444094657898,0.5733444094657898,1.0,1.0,-2.6514241695404053,1.0706576108932495,1.5807665586471558,0.4743668437004089,1.0,1.0,0.0,108.58531951904295,112.0,58264.53125,0.0,1550.2294921875,1.0,278.1499938964844,281.6343078613281,296.6650695800781,300.4233093261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961191177368164,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.5947265625,0.0,1953.858154296875,1895.4371337890625,0.0,3367.38232421875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18093240,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2870483398437,0.9990000128746032,0.5775937438011169,0.4594822227954864,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2869873046875,0.8766890168190002,0.3450616598129272,0.3277953565120697,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2869873046875,0.8533121943473816,0.3174962699413299,0.2231989502906799,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2869873046875,0.8366297483444214,0.2982830107212066,0.2840281128883362,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.28692626953125,0.7367838621139526,0.2012185007333755,0.9140177965164183,285.2870178222656,284.95001220703125,298.0742492675781,293.6636962890625,297.5902099609375,297.2612609863281,283.28729248046875,1.0,0.4961691200733185,0.5733444094657898,0.5733444094657898,1.0,1.0,-2.6514241695404053,1.0706576108932495,1.5807665586471558,0.4743668437004089,1.0,1.0,0.0,108.58531951904295,112.0,58264.53125,0.0,1550.2294921875,1.0,278.1499938964844,281.6343078613281,296.6650695800781,300.4233093261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961191177368164,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.5947265625,0.0,1953.858154296875,1895.4371337890625,0.0,3367.38232421875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18093300,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2909851074219,0.9990000128746032,0.578783392906189,0.4597123265266418,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2909240722656,0.8775389790534973,0.3462364375591278,0.3288979232311249,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2908935546875,0.8535642027854919,0.3179433643817901,0.2235138863325119,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2908935546875,0.8370246291160583,0.2988830506801605,0.2845987975597381,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2908020019531,0.7369599938392639,0.2014741897583007,0.9151808619499208,285.2909545898437,284.95001220703125,298.0856628417969,293.6656188964844,297.5947570800781,297.2615051269531,283.2913513183594,1.0,0.4968734085559845,0.5725620985031128,0.5725620985031128,1.0,1.0,-2.6554856300354004,1.0715725421905518,1.5839130878448486,0.4743002355098724,1.0,1.0,0.0,108.785888671875,112.0,58303.1953125,0.0,1556.7806396484375,1.0,278.1499938964844,281.636474609375,296.66650390625,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961666822433472,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.2001953125,0.0,1953.8587646484373,1895.4371337890625,0.0,3367.826171875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18093360,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2962951660156,0.9990000128746032,0.579788088798523,0.4605310261249542,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.29620361328125,0.8780206441879272,0.34742271900177,0.3300167620182037,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2961730957031,0.8534623384475708,0.3183861374855041,0.2238297015428543,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2961730957031,0.8370839357376099,0.2994779348373413,0.2851701974868774,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2960205078125,0.7368476986885071,0.2017269730567932,0.9163601398468018,285.2962341308594,284.95001220703125,298.0975646972656,293.6674194335937,297.599365234375,297.261474609375,283.2967834472656,1.0,0.4977995157241821,0.5719928741455078,0.5719928741455078,1.0,1.0,-2.6602962017059326,1.0730451345443726,1.58725106716156,0.4746598601341247,1.0,1.0,0.0,109.17510986328124,115.0,58360.609375,0.0,1565.24853515625,1.0,278.1499938964844,281.6397705078125,296.6683654785156,300.4305114746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962683081626892,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1318359375,0.0,1953.8592529296875,1895.4371337890625,0.0,3368.775146484375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18093420,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3105163574219,0.9990000128746032,0.5810759663581848,0.4637026488780975,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3104248046875,0.8780326247215271,0.3498282730579376,0.3323029279708862,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31036376953125,0.8523502945899963,0.3192649483680725,0.2244668900966644,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31036376953125,0.8363375067710876,0.3006570041179657,0.286317229270935,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3101501464844,0.7358799576759338,0.2022264301776886,0.9187646508216858,285.3104553222656,284.95001220703125,298.12274169921875,293.6706848144531,297.6083984375,297.260009765625,283.31121826171875,1.0,0.5002318024635315,0.5708544254302979,0.5708544254302979,1.0,1.0,-2.671884536743164,1.076876521110535,1.5950078964233398,0.475897341966629,1.0,1.0,0.0,110.44891357421876,118.0,58525.12890625,0.0,1587.291259765625,1.0,278.1499938964844,281.6493835449219,296.6727294921875,300.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967238664627075,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1806640625,0.0,1953.8599853515625,1895.4371337890625,0.0,3373.027099609375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18093480,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3105163574219,0.9990000128746032,0.5810759663581848,0.4637026488780975,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3104248046875,0.8780326247215271,0.3498282730579376,0.3323029279708862,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31036376953125,0.8523502945899963,0.3192649483680725,0.2244668900966644,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31036376953125,0.8363375067710876,0.3006570041179657,0.286317229270935,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3101501464844,0.7358799576759338,0.2022264301776886,0.9187646508216858,285.3104553222656,284.95001220703125,298.12274169921875,293.6706848144531,297.6083984375,297.260009765625,283.31121826171875,1.0,0.5002318024635315,0.5708544254302979,0.5708544254302979,1.0,1.0,-2.671884536743164,1.076876521110535,1.5950078964233398,0.475897341966629,1.0,1.0,0.0,110.44891357421876,118.0,58525.12890625,0.0,1587.291259765625,1.0,278.1499938964844,281.6493835449219,296.6727294921875,300.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967238664627075,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1806640625,0.0,1953.8599853515625,1895.4371337890625,0.0,3373.027099609375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18093540,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32818603515625,0.9990000128746032,0.5814690589904785,0.4682602882385254,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3280334472656,0.8772051334381104,0.3522684872150421,0.3346379995346069,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3280029296875,0.850448727607727,0.3201404213905334,0.2251119315624237,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3279724121094,0.8348321318626404,0.3018270134925842,0.287469744682312,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3277282714844,0.7342631220817566,0.2027212977409362,0.9212175011634828,285.3280944824219,284.95001220703125,298.1499938964844,293.6734619140625,297.6173400878906,297.2570495605469,283.3290100097656,1.0,0.5031917095184326,0.5697159171104431,0.5697159171104431,1.0,1.0,-2.685271739959717,1.0814871788024902,1.6037845611572266,0.4775463938713074,1.0,1.0,0.0,112.17959594726562,121.0,58736.390625,0.0,1614.1573486328125,1.0,278.1499938964844,281.661865234375,296.6770324707031,300.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974926471710205,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.9580078125,0.0,1953.8604736328125,1895.4371337890625,0.0,3380.20068359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18093600,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32818603515625,0.9990000128746032,0.5814690589904785,0.4682602882385254,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3280334472656,0.8772051334381104,0.3522684872150421,0.3346379995346069,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3280029296875,0.850448727607727,0.3201404213905334,0.2251119315624237,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3279724121094,0.8348321318626404,0.3018270134925842,0.287469744682312,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3277282714844,0.7342631220817566,0.2027212977409362,0.9212175011634828,285.3280944824219,284.95001220703125,298.1499938964844,293.6734619140625,297.6173400878906,297.2570495605469,283.3290100097656,1.0,0.5031917095184326,0.5697159171104431,0.5697159171104431,1.0,1.0,-2.685271739959717,1.0814871788024902,1.6037845611572266,0.4775463938713074,1.0,1.0,0.0,112.17959594726562,121.0,58736.390625,0.0,1614.1573486328125,1.0,278.1499938964844,281.661865234375,296.6770324707031,300.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974926471710205,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.9580078125,0.0,1953.8604736328125,1895.4371337890625,0.0,3380.20068359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18093660,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34747314453125,0.9990000128746032,0.5809524655342102,0.4736886322498321,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3473205566406,0.8758021593093872,0.3546420931816101,0.3369221091270447,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3472595214844,0.8480594754219055,0.3209778070449829,0.2257378250360489,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.34722900390625,0.8328368067741394,0.3029405772686004,0.2885791659355163,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3469543457031,0.73223876953125,0.2031875103712082,0.9235950708389282,285.3473815917969,284.95001220703125,298.1781311035156,293.6747741699219,297.62628173828125,297.2536315917969,283.3483581542969,1.0,0.5064346194267273,0.5682823657989502,0.5682823657989502,1.0,1.0,-2.6994850635528564,1.08610200881958,1.6133830547332764,0.4790086448192596,1.0,1.0,0.0,114.19817352294922,121.0,58967.59765625,0.0,1643.780029296875,1.0,278.1499938964844,281.67559814453125,296.6799011230469,300.4775390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985624313354492,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.0693359375,0.0,1953.8607177734373,1895.4371337890625,0.0,3390.180419921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18093720,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.9990000128746032,0.5809169411659241,0.4739290177822113,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34814453125,0.8757359981536865,0.3547414243221283,0.3370178639888763,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3480834960937,0.8479530215263367,0.3210126459598541,0.2257639914751052,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3480529785156,0.8327467441558838,0.3029867708683014,0.2886253893375397,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3477783203125,0.7321484684944153,0.203206717967987,0.9236940741539,285.34820556640625,284.95001220703125,298.1793212890625,293.6748046875,297.62664794921875,297.25347900390625,283.34918212890625,1.0,0.5065749287605286,0.5682225823402405,0.5682225823402405,1.0,1.0,-2.700094223022461,1.0863007307052612,1.6137936115264893,0.4790718555450439,1.0,1.0,0.0,114.28729248046876,109.0,58977.5625,0.0,1645.068603515625,1.0,278.1499938964844,281.6762084960937,296.67999267578125,300.4782409667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986136317253113,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.275390625,0.0,1953.8607177734373,1895.4371337890625,0.0,3390.65771484375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18093780,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512878417969,0.9990000128746032,0.5816738605499268,0.4671677947044372,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3513488769531,0.8819947838783264,0.3571721315383911,0.3392455875873565,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.35137939453125,0.852522611618042,0.3218167722225189,0.2262854129076004,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3514099121094,0.8373757004737854,0.3040781915187835,0.2896016240119934,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515014648437,0.7358092069625854,0.2036347538232803,0.925342857837677,285.3513488769531,284.95001220703125,298.2105407714844,293.6737060546875,297.6378173828125,297.2522277832031,283.3508605957031,1.0,0.5046115517616272,0.5667293071746826,0.5667293071746826,1.0,1.0,-2.698447704315185,1.0837076902389526,1.6147401332855225,0.4771398305892944,1.0,1.0,0.0,112.35570526123048,112.0,58947.734375,0.0,1633.8076171875,1.0,278.1499938964844,281.6759338378906,296.67877197265625,300.48358154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996968269348145,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5986328125,0.0,1953.8609619140625,1895.4371337890625,0.0,3400.758056640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18093840,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512878417969,0.9990000128746032,0.5816738605499268,0.4671677947044372,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3513488769531,0.8819947838783264,0.3571721315383911,0.3392455875873565,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.35137939453125,0.852522611618042,0.3218167722225189,0.2262854129076004,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3514099121094,0.8373757004737854,0.3040781915187835,0.2896016240119934,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515014648437,0.7358092069625854,0.2036347538232803,0.925342857837677,285.3513488769531,284.95001220703125,298.2105407714844,293.6737060546875,297.6378173828125,297.2522277832031,283.3508605957031,1.0,0.5046115517616272,0.5667293071746826,0.5667293071746826,1.0,1.0,-2.698447704315185,1.0837076902389526,1.6147401332855225,0.4771398305892944,1.0,1.0,0.0,112.35570526123048,112.0,58947.734375,0.0,1633.8076171875,1.0,278.1499938964844,281.6759338378906,296.67877197265625,300.48358154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996968269348145,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5986328125,0.0,1953.8609619140625,1895.4371337890625,0.0,3400.758056640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18093900,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.9990000128746032,0.583017885684967,0.4652771055698395,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.8842034935951233,0.3583759665489197,0.3403577804565429,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.8539510369300842,0.3221925795078277,0.2265352010726928,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.8388746976852417,0.3046015202999115,0.2900775969028473,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.7369375824928284,0.2038419693708419,0.9261680245399476,285.3495788574219,284.95001220703125,298.226806640625,293.6723022460937,297.6444702148437,297.2529602050781,283.3495483398437,1.0,0.5046326518058777,0.5659826397895813,0.5659826397895813,1.0,1.0,-2.699363946914673,1.0832157135009766,1.6161481142044067,0.4763118326663971,1.0,1.0,0.0,111.85930633544922,112.0,58920.11328125,0.0,1632.8504638671875,1.0,278.1499938964844,281.6737976074219,296.6756896972656,300.4786071777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999192714691162,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6220703125,0.0,1953.8609619140625,1895.4371337890625,0.0,3402.831787109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18093960,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512878417969,0.9990000128746032,0.584290623664856,0.4647886753082275,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.35125732421875,0.8855226039886475,0.3595833778381347,0.3414865732192993,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.35125732421875,0.8545549511909485,0.3225612938404083,0.2267897278070449,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512268066406,0.8395918011665344,0.3051181435585022,0.2905613481998443,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3511962890625,0.7373986840248108,0.2040470689535141,0.927063524723053,285.35125732421875,284.95001220703125,298.2434997558594,293.6703186035156,297.6513671875,297.2536926269531,283.3514709472656,1.0,0.5050066113471985,0.5653036236763,0.5653036236763,1.0,1.0,-2.7020962238311768,1.0835909843444824,1.6185051202774048,0.4760470688343048,1.0,1.0,0.0,111.81991577148438,115.0,58925.77734375,0.0,1636.6002197265625,1.0,278.1499938964844,281.6739501953125,296.67266845703125,300.4749755859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000639915466309,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3404.180908203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18094020,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587646484375,0.9990000128746032,0.5863402485847473,0.4657263457775116,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35870361328125,0.886938214302063,0.3620137870311737,0.3437767028808594,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3586730957031,0.8546270132064819,0.3232907652854919,0.2273061126470565,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.358642578125,0.8399463295936584,0.3061416149139404,0.2915381491184234,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3585205078125,0.7373961210250854,0.2044495791196823,0.9289233088493348,285.35870361328125,284.95001220703125,298.2780456542969,293.664794921875,297.6651916503906,297.2544860839844,283.35919189453125,1.0,0.5064693093299866,0.5639455318450928,0.5639455318450928,1.0,1.0,-2.7099969387054443,1.0854185819625854,1.6245782375335691,0.4760494530200958,1.0,1.0,0.0,112.35596466064452,118.0,58986.53125,0.0,1650.4833984375,1.0,278.1499938964844,281.67730712890625,296.6669921875,300.471435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004731774330139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8515625,0.0,1953.861083984375,1895.4371337890625,0.0,3407.994384765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18094080,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587646484375,0.9990000128746032,0.5863402485847473,0.4657263457775116,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35870361328125,0.886938214302063,0.3620137870311737,0.3437767028808594,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3586730957031,0.8546270132064819,0.3232907652854919,0.2273061126470565,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.358642578125,0.8399463295936584,0.3061416149139404,0.2915381491184234,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3585205078125,0.7373961210250854,0.2044495791196823,0.9289233088493348,285.35870361328125,284.95001220703125,298.2780456542969,293.664794921875,297.6651916503906,297.2544860839844,283.35919189453125,1.0,0.5064693093299866,0.5639455318450928,0.5639455318450928,1.0,1.0,-2.7099969387054443,1.0854185819625854,1.6245782375335691,0.4760494530200958,1.0,1.0,0.0,112.35596466064452,118.0,58986.53125,0.0,1650.4833984375,1.0,278.1499938964844,281.67730712890625,296.6669921875,300.471435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004731774330139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8515625,0.0,1953.861083984375,1895.4371337890625,0.0,3407.994384765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18094140,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3712463378906,0.9990000128746032,0.5873350501060486,0.4689869582653045,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.37115478515625,0.8868820071220398,0.3644754886627197,0.3461194634437561,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3711242675781,0.8533379435539246,0.3240177631378174,0.2278371751308441,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37109375,0.839000940322876,0.3071573078632355,0.2925305068492889,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3709411621094,0.7362802028656006,0.2048459202051162,0.9308682680130004,285.3711853027344,284.95001220703125,298.3140563964844,293.6572570800781,297.6782531738281,297.25299072265625,283.3718566894531,1.0,0.5088099837303162,0.5625874400138855,0.5625874400138855,1.0,1.0,-2.720900535583496,1.088550686836243,1.6323498487472534,0.476724624633789,1.0,1.0,0.0,113.6466293334961,121.0,59115.19140625,0.0,1672.307861328125,1.0,278.1499938964844,281.684814453125,296.66064453125,300.4720458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012104272842408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5263671875,0.0,1953.861083984375,1895.4371337890625,0.0,3414.864990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094200,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3712463378906,0.9990000128746032,0.5873350501060486,0.4689869582653045,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.37115478515625,0.8868820071220398,0.3644754886627197,0.3461194634437561,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3711242675781,0.8533379435539246,0.3240177631378174,0.2278371751308441,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37109375,0.839000940322876,0.3071573078632355,0.2925305068492889,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3709411621094,0.7362802028656006,0.2048459202051162,0.9308682680130004,285.3711853027344,284.95001220703125,298.3140563964844,293.6572570800781,297.6782531738281,297.25299072265625,283.3718566894531,1.0,0.5088099837303162,0.5625874400138855,0.5625874400138855,1.0,1.0,-2.720900535583496,1.088550686836243,1.6323498487472534,0.476724624633789,1.0,1.0,0.0,113.6466293334961,121.0,59115.19140625,0.0,1672.307861328125,1.0,278.1499938964844,281.684814453125,296.66064453125,300.4720458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012104272842408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5263671875,0.0,1953.861083984375,1895.4371337890625,0.0,3414.864990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094260,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3869934082031,0.9990000128746032,0.587306559085846,0.4736800193786621,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868713378906,0.8859455585479736,0.3669662475585937,0.3485054075717926,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868408203125,0.8512478470802307,0.3247471153736114,0.2283810526132583,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868103027344,0.8372827768325806,0.3081691563129425,0.2935346364974975,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865966796875,0.7345052361488342,0.2052394598722458,0.9328750371932985,285.3869323730469,284.95001220703125,298.351318359375,293.6478271484375,297.6908569335937,297.25,283.3876953125,1.0,0.5116997957229614,0.5611351132392883,0.5611351132392883,1.0,1.0,-2.73367977142334,1.092356562614441,1.641323208808899,0.4777702689170837,1.0,1.0,0.0,115.41944122314452,124.0,59287.22265625,0.0,1699.3026123046875,1.0,278.1499938964844,281.6949462890625,296.6528015136719,300.47442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022986888885498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2470703125,0.0,1953.861083984375,1895.4371337890625,0.0,3425.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094320,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3869934082031,0.9990000128746032,0.587306559085846,0.4736800193786621,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868713378906,0.8859455585479736,0.3669662475585937,0.3485054075717926,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868408203125,0.8512478470802307,0.3247471153736114,0.2283810526132583,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868103027344,0.8372827768325806,0.3081691563129425,0.2935346364974975,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865966796875,0.7345052361488342,0.2052394598722458,0.9328750371932985,285.3869323730469,284.95001220703125,298.351318359375,293.6478271484375,297.6908569335937,297.25,283.3876953125,1.0,0.5116997957229614,0.5611351132392883,0.5611351132392883,1.0,1.0,-2.73367977142334,1.092356562614441,1.641323208808899,0.4777702689170837,1.0,1.0,0.0,115.41944122314452,124.0,59287.22265625,0.0,1699.3026123046875,1.0,278.1499938964844,281.6949462890625,296.6528015136719,300.47442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022986888885498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2470703125,0.0,1953.861083984375,1895.4371337890625,0.0,3425.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094380,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4049072265625,0.9990000128746032,0.5863254070281982,0.479386419057846,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40478515625,0.8844171166419983,0.369481474161148,0.3509269952774048,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4047241210937,0.8486326336860657,0.3254776895046234,0.2289346307516098,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4046936035156,0.835049569606781,0.3091755211353302,0.2945457398891449,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4044494628906,0.7322866916656494,0.2056234776973724,0.9349029064178468,285.4048156738281,284.95001220703125,298.3897705078125,293.6366271972656,297.70367431640625,297.24658203125,283.4057006835937,1.0,0.5149757862091064,0.5596827864646912,0.5596827864646912,1.0,1.0,-2.747765064239502,1.0967007875442505,1.6510642766952517,0.479103147983551,1.0,1.0,0.0,117.5442123413086,112.0,59486.375,0.0,1730.123291015625,1.0,278.1499938964844,281.706787109375,296.6430053710937,300.4769592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036682844161988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094440,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4049072265625,0.9990000128746032,0.5863254070281982,0.479386419057846,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40478515625,0.8844171166419983,0.369481474161148,0.3509269952774048,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4047241210937,0.8486326336860657,0.3254776895046234,0.2289346307516098,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4046936035156,0.835049569606781,0.3091755211353302,0.2945457398891449,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4044494628906,0.7322866916656494,0.2056234776973724,0.9349029064178468,285.4048156738281,284.95001220703125,298.3897705078125,293.6366271972656,297.70367431640625,297.24658203125,283.4057006835937,1.0,0.5149757862091064,0.5596827864646912,0.5596827864646912,1.0,1.0,-2.747765064239502,1.0967007875442505,1.6510642766952517,0.479103147983551,1.0,1.0,0.0,117.5442123413086,112.0,59486.375,0.0,1730.123291015625,1.0,278.1499938964844,281.706787109375,296.6430053710937,300.4769592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036682844161988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094500,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.40869140625,0.9990000128746032,0.5860978960990906,0.4773523807525635,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.40869140625,0.8866982460021973,0.3707240223884582,0.3520800769329071,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4086608886719,0.8500686883926392,0.3258224725723266,0.2291648387908935,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4086608886719,0.8365519046783447,0.3096572756767273,0.2949868142604828,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4086303710937,0.7334178686141968,0.205794408917427,0.935606837272644,285.40869140625,284.95001220703125,298.40936279296875,293.6304016113281,297.7104797363281,297.2455444335937,283.40869140625,1.0,0.5143678784370422,0.5589566230773926,0.5589566230773926,1.0,1.0,-2.748373508453369,1.0959988832473757,1.652374505996704,0.4784851968288421,1.0,1.0,0.0,116.99927520751952,112.0,59491.62109375,0.0,1728.4727783203125,1.0,278.1499938964844,281.7080383300781,296.6371459960937,300.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043728709220886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.31103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094560,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4051818847656,0.9990000128746032,0.5867478847503662,0.4723918437957763,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.890832781791687,0.3719447255134582,0.353183388710022,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052734375,0.8531728982925415,0.3261400759220123,0.2293545305728912,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4053039550781,0.8396447896957397,0.3101138174533844,0.2953736484050751,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4054260253906,0.7359028458595276,0.2059491574764251,0.9360752105712892,285.4052429199219,284.95001220703125,298.42919921875,293.6238098144531,297.71783447265625,297.24542236328125,283.4047241210937,1.0,0.5128046870231628,0.5581928491592407,0.5581928491592407,1.0,1.0,-2.744999885559082,1.093517184257507,1.6514827013015747,0.4767572283744812,1.0,1.0,0.0,115.4807586669922,115.0,59411.984375,0.0,1716.3431396484375,1.0,278.1499938964844,281.70379638671875,296.6295471191406,300.4666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048887491226196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094620,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.9990000128746032,0.5888429284095764,0.4701896607875824,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.8942274451255798,0.3743849694728851,0.3554534912109375,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.8549692630767822,0.3267523646354675,0.2297668009996414,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.8416220545768738,0.3110090494155884,0.296197235584259,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4035949707031,0.7372856736183167,0.2062666267156601,0.9373732209205629,285.40362548828125,284.95001220703125,298.4695129394531,293.6094970703125,297.7336730957031,297.2463073730469,283.4037475585937,1.0,0.5131375789642334,0.5566653609275818,0.5566653609275818,1.0,1.0,-2.748110771179199,1.0929633378982544,1.6551475524902344,0.474905401468277,1.0,1.0,0.0,114.94898986816406,118.0,59360.140625,0.0,1718.4945068359375,1.0,278.1499938964844,281.7000427246094,296.6125793457031,300.4449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054012298583984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094680,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.9990000128746032,0.5888429284095764,0.4701896607875824,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.8942274451255798,0.3743849694728851,0.3554534912109375,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.8549692630767822,0.3267523646354675,0.2297668009996414,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40362548828125,0.8416220545768738,0.3110090494155884,0.296197235584259,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4035949707031,0.7372856736183167,0.2062666267156601,0.9373732209205629,285.40362548828125,284.95001220703125,298.4695129394531,293.6094970703125,297.7336730957031,297.2463073730469,283.4037475585937,1.0,0.5131375789642334,0.5566653609275818,0.5566653609275818,1.0,1.0,-2.748110771179199,1.0929633378982544,1.6551475524902344,0.474905401468277,1.0,1.0,0.0,114.94898986816406,118.0,59360.140625,0.0,1718.4945068359375,1.0,278.1499938964844,281.7000427246094,296.6125793457031,300.4449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054012298583984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094740,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4095764160156,0.9990000128746032,0.5902692675590515,0.4713251292705536,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4095458984375,0.8954842686653137,0.3768430352210998,0.3577717244625091,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4095153808594,0.8548185229301453,0.3273575007915497,0.2301970422267913,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4095153808594,0.8417406678199768,0.3118948936462402,0.2970449328422546,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4093933105469,0.7370914220809937,0.2065800577402115,0.9388388991355896,285.4095458984375,284.95001220703125,298.510498046875,293.5938720703125,297.7492980957031,297.24639892578125,283.4099426269531,1.0,0.514546811580658,0.5551378726959229,0.5551378726959229,1.0,1.0,-2.7555508613586426,1.0943013429641724,1.6612496376037598,0.4739190638065338,1.0,1.0,0.0,115.50318908691406,121.0,59392.6171875,0.0,1732.2017822265625,1.0,278.1499938964844,281.70172119140625,296.59674072265625,300.4291076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905949890613556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.979736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094800,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4095764160156,0.9990000128746032,0.5902692675590515,0.4713251292705536,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4095458984375,0.8954842686653137,0.3768430352210998,0.3577717244625091,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4095153808594,0.8548185229301453,0.3273575007915497,0.2301970422267913,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4095153808594,0.8417406678199768,0.3118948936462402,0.2970449328422546,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4093933105469,0.7370914220809937,0.2065800577402115,0.9388388991355896,285.4095458984375,284.95001220703125,298.510498046875,293.5938720703125,297.7492980957031,297.24639892578125,283.4099426269531,1.0,0.514546811580658,0.5551378726959229,0.5551378726959229,1.0,1.0,-2.7555508613586426,1.0943013429641724,1.6612496376037598,0.4739190638065338,1.0,1.0,0.0,115.50318908691406,121.0,59392.6171875,0.0,1732.2017822265625,1.0,278.1499938964844,281.70172119140625,296.59674072265625,300.4291076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905949890613556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.979736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094860,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.42041015625,0.9990000128746032,0.5906356573104858,0.4746319651603699,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4203491210937,0.8953574895858765,0.3793219029903412,0.3601333796977997,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4202880859375,0.8534269332885742,0.3279828131198883,0.230653628706932,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4202880859375,0.8406673073768616,0.312793880701065,0.2979227602481842,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4201354980469,0.7358757257461548,0.2068906277418136,0.9404021501541138,285.4203491210937,284.95001220703125,298.5520324707031,293.5770263671875,297.7642517089844,297.2447814941406,283.4209289550781,1.0,0.5167863368988037,0.553843080997467,0.553843080997467,1.0,1.0,-2.7658464908599854,1.0971503257751465,1.6686961650848389,0.473967581987381,1.0,1.0,0.0,116.77952575683594,124.0,59491.73046875,0.0,1753.67041015625,1.0,278.1499938964844,281.7074279785156,296.5810852050781,300.4181823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068015217781068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.89697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
