time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094920,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.42041015625,0.9990000128746032,0.5906356573104858,0.4746319651603699,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4203491210937,0.8953574895858765,0.3793219029903412,0.3601333796977997,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4202880859375,0.8534269332885742,0.3279828131198883,0.230653628706932,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4202880859375,0.8406673073768616,0.312793880701065,0.2979227602481842,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4201354980469,0.7358757257461548,0.2068906277418136,0.9404021501541138,285.4203491210937,284.95001220703125,298.5520324707031,293.5770263671875,297.7642517089844,297.2447814941406,283.4209289550781,1.0,0.5167863368988037,0.553843080997467,0.553843080997467,1.0,1.0,-2.7658464908599854,1.0971503257751465,1.6686961650848389,0.473967581987381,1.0,1.0,0.0,116.77952575683594,124.0,59491.73046875,0.0,1753.67041015625,1.0,278.1499938964844,281.7074279785156,296.5810852050781,300.4181823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068015217781068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.89697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094980,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4345092773437,0.9990000128746032,0.5899339318275452,0.4793417453765869,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4344177246094,0.8943604230880737,0.3818210959434509,0.3625292181968689,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4343566894531,0.851283609867096,0.3286354839801788,0.2311408668756485,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4343566894531,0.8388643264770508,0.3137120008468628,0.2988345026969909,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43414306640625,0.7340245246887207,0.2071974575519561,0.9420263171195984,285.4344482421875,284.95001220703125,298.593994140625,293.5591125488281,297.77880859375,297.2423095703125,283.4351501464844,1.0,0.5195865035057068,0.552548348903656,0.552548348903656,1.0,1.0,-2.77801775932312,1.1007187366485596,1.67729914188385,0.4750353395938873,1.0,1.0,0.0,118.56385803222656,112.0,59633.9921875,0.0,1780.543701171875,1.0,278.1499938964844,281.7157897949219,296.5646667480469,300.4098815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079789519309998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.83837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095040,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4345092773437,0.9990000128746032,0.5899339318275452,0.4793417453765869,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4344177246094,0.8943604230880737,0.3818210959434509,0.3625292181968689,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4343566894531,0.851283609867096,0.3286354839801788,0.2311408668756485,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4343566894531,0.8388643264770508,0.3137120008468628,0.2988345026969909,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43414306640625,0.7340245246887207,0.2071974575519561,0.9420263171195984,285.4344482421875,284.95001220703125,298.593994140625,293.5591125488281,297.77880859375,297.2423095703125,283.4351501464844,1.0,0.5195865035057068,0.552548348903656,0.552548348903656,1.0,1.0,-2.77801775932312,1.1007187366485596,1.67729914188385,0.4750353395938873,1.0,1.0,0.0,118.56385803222656,112.0,59633.9921875,0.0,1780.543701171875,1.0,278.1499938964844,281.7157897949219,296.5646667480469,300.4098815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079789519309998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.83837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095100,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366760253906,0.9990000128746032,0.5897972583770752,0.4768832623958587,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366760253906,0.8969094753265381,0.3830554783344269,0.3636699914932251,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366760253906,0.8529422283172607,0.3289459645748138,0.2313423007726669,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366760253906,0.8405748009681702,0.3141539990901947,0.299231469631195,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43670654296875,0.7353147268295288,0.2073307335376739,0.9425365328788756,285.4366760253906,284.95001220703125,298.6150817871094,293.5498352050781,297.78631591796875,297.2416076660156,283.4365539550781,1.0,0.518783450126648,0.5519009828567505,0.5519009828567505,1.0,1.0,-2.777783870697021,1.0996806621551514,1.6781033277511597,0.4744693338871002,1.0,1.0,0.0,117.87796020507812,112.0,59615.890625,0.0,1776.9326171875,1.0,278.1499938964844,281.7156066894531,296.55572509765625,300.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90859717130661,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.58056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095160,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4315185546875,0.9990000128746032,0.590569794178009,0.4714280664920807,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4315795898437,0.9013879895210266,0.3842658996582031,0.3647584319114685,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4316101074219,0.856338381767273,0.3292309045791626,0.2315043061971664,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.431640625,0.8439483046531677,0.3145723640918731,0.2995756864547729,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4317932128906,0.7380079627037048,0.2074485123157501,0.9428107142448424,285.4315490722656,284.95001220703125,298.63623046875,293.54034423828125,297.794189453125,297.2418212890625,283.4309387207031,1.0,0.517005980014801,0.5511348843574524,0.5511348843574524,1.0,1.0,-2.773479461669922,1.0967185497283936,1.6767609119415283,0.4727502465248108,1.0,1.0,0.0,116.20055389404295,115.0,59512.60546875,0.0,1762.467041015625,1.0,278.1499938964844,281.7099609375,296.54522705078125,300.3899841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090272188186646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095220,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.9990000128746032,0.5927373766899109,0.468724250793457,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.9051128625869752,0.3866869509220123,0.3670048713684082,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.8584005832672119,0.329788476228714,0.2318728417158126,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.8461722135543823,0.315401166677475,0.3003291189670563,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.7395628094673157,0.2076954096555709,0.9437650442123412,285.427734375,284.95001220703125,298.6785583496094,293.52081298828125,297.8107604980469,297.2431945800781,283.4277648925781,1.0,0.5170801877975464,0.5496026873588562,0.5496026873588562,1.0,1.0,-2.7754101753234863,1.0955051183700562,1.6799049377441406,0.4707075655460357,1.0,1.0,0.0,115.4980239868164,118.0,59428.4296875,0.0,1762.0848388671875,1.0,278.1499938964844,281.7042236328125,296.5233459472656,300.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094401597976683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.407470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095280,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.9990000128746032,0.5927373766899109,0.468724250793457,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.9051128625869752,0.3866869509220123,0.3670048713684082,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.8584005832672119,0.329788476228714,0.2318728417158126,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.8461722135543823,0.315401166677475,0.3003291189670563,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.7395628094673157,0.2076954096555709,0.9437650442123412,285.427734375,284.95001220703125,298.6785583496094,293.52081298828125,297.8107604980469,297.2431945800781,283.4277648925781,1.0,0.5170801877975464,0.5496026873588562,0.5496026873588562,1.0,1.0,-2.7754101753234863,1.0955051183700562,1.6799049377441406,0.4707075655460357,1.0,1.0,0.0,115.4980239868164,118.0,59428.4296875,0.0,1762.0848388671875,1.0,278.1499938964844,281.7042236328125,296.5233459472656,300.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094401597976683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.407470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095340,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.43194580078125,0.9990000128746032,0.594143807888031,0.4695684611797333,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4319152832031,0.9065455794334412,0.3891257643699646,0.3693012297153473,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4319152832031,0.8583722710609436,0.3303475677967071,0.232267141342163,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.431884765625,0.8463936448097229,0.3162287175655365,0.3011167049407959,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43182373046875,0.73942631483078,0.2079399973154068,0.9449050426483154,285.43194580078125,284.95001220703125,298.7208251953125,293.5007019042969,297.8267822265625,297.2435607910156,283.4322509765625,1.0,0.5182891488075256,0.54807049036026,0.54807049036026,1.0,1.0,-2.78196668624878,1.096381664276123,1.6855850219726562,0.4690144062042236,1.0,1.0,0.0,115.9192886352539,121.0,59436.31640625,0.0,1774.0445556640625,1.0,278.1499938964844,281.70440673828125,296.5032043457031,300.3387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099175930023192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095400,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.43194580078125,0.9990000128746032,0.594143807888031,0.4695684611797333,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4319152832031,0.9065455794334412,0.3891257643699646,0.3693012297153473,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4319152832031,0.8583722710609436,0.3303475677967071,0.232267141342163,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.431884765625,0.8463936448097229,0.3162287175655365,0.3011167049407959,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43182373046875,0.73942631483078,0.2079399973154068,0.9449050426483154,285.43194580078125,284.95001220703125,298.7208251953125,293.5007019042969,297.8267822265625,297.2435607910156,283.4322509765625,1.0,0.5182891488075256,0.54807049036026,0.54807049036026,1.0,1.0,-2.78196668624878,1.096381664276123,1.6855850219726562,0.4690144062042236,1.0,1.0,0.0,115.9192886352539,121.0,59436.31640625,0.0,1774.0445556640625,1.0,278.1499938964844,281.70440673828125,296.5032043457031,300.3387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099175930023192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095460,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.9990000128746032,0.5943876504898071,0.4727359712123871,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44140625,0.9064204692840576,0.3915952742099762,0.3716494143009186,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413452148437,0.8569933772087097,0.3309240043163299,0.2326898574829101,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413452148437,0.8453142046928406,0.3170675337314605,0.3019376397132873,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4411926269531,0.7381883263587952,0.208186998963356,0.9461703896522522,285.44140625,284.95001220703125,298.762939453125,293.48016357421875,297.8417358398437,297.2419738769531,283.4419250488281,1.0,0.5203908681869507,0.5467991232872009,0.5467991232872009,1.0,1.0,-2.791609764099121,1.0988987684249878,1.6927108764648438,0.4685676991939544,1.0,1.0,0.0,117.1177978515625,124.0,59516.59765625,0.0,1794.4688720703125,1.0,278.1499938964844,281.708984375,296.48394775390625,300.3228454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91072416305542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095520,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.9990000128746032,0.5943876504898071,0.4727359712123871,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44140625,0.9064204692840576,0.3915952742099762,0.3716494143009186,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413452148437,0.8569933772087097,0.3309240043163299,0.2326898574829101,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413452148437,0.8453142046928406,0.3170675337314605,0.3019376397132873,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4411926269531,0.7381883263587952,0.208186998963356,0.9461703896522522,285.44140625,284.95001220703125,298.762939453125,293.48016357421875,297.8417358398437,297.2419738769531,283.4419250488281,1.0,0.5203908681869507,0.5467991232872009,0.5467991232872009,1.0,1.0,-2.791609764099121,1.0988987684249878,1.6927108764648438,0.4685676991939544,1.0,1.0,0.0,117.1177978515625,124.0,59516.59765625,0.0,1794.4688720703125,1.0,278.1499938964844,281.708984375,296.48394775390625,300.3228454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91072416305542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095580,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4542236328125,0.9990000128746032,0.5935741662979126,0.4773052930831909,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45416259765625,0.9053832292556764,0.3940922915935516,0.374038964509964,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4541015625,0.8548410534858704,0.3315189778804779,0.2331366091966629,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4540710449219,0.843484103679657,0.3179185092449188,0.3027852773666382,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4538879394531,0.7363128662109375,0.2084341794252395,0.9475144743919371,285.45416259765625,284.95001220703125,298.8047180175781,293.4594116210937,297.85595703125,297.2394714355469,283.4548034667969,1.0,0.523051917552948,0.5455277562141418,0.5455277562141418,1.0,1.0,-2.803142786026001,1.102145075798035,1.7009975910186768,0.4691087007522583,1.0,1.0,0.0,118.8210678100586,127.0,59640.58203125,0.0,1820.3541259765625,1.0,278.1499938964844,281.7162475585937,296.4646911621094,300.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118388295173644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.660888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095640,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4542236328125,0.9990000128746032,0.5935741662979126,0.4773052930831909,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45416259765625,0.9053832292556764,0.3940922915935516,0.374038964509964,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4541015625,0.8548410534858704,0.3315189778804779,0.2331366091966629,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4540710449219,0.843484103679657,0.3179185092449188,0.3027852773666382,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4538879394531,0.7363128662109375,0.2084341794252395,0.9475144743919371,285.45416259765625,284.95001220703125,298.8047180175781,293.4594116210937,297.85595703125,297.2394714355469,283.4548034667969,1.0,0.523051917552948,0.5455277562141418,0.5455277562141418,1.0,1.0,-2.803142786026001,1.102145075798035,1.7009975910186768,0.4691087007522583,1.0,1.0,0.0,118.8210678100586,127.0,59640.58203125,0.0,1820.3541259765625,1.0,278.1499938964844,281.7162475585937,296.4646911621094,300.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118388295173644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.660888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095700,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4615478515625,0.9990000128746032,0.5927618741989136,0.4800282716751098,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4614562988281,0.9045963883399964,0.3953496813774109,0.3752478659152984,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613952636719,0.8535364866256714,0.331822395324707,0.2333682477474212,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613952636719,0.8423455953598022,0.318347156047821,0.303217738866806,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.461181640625,0.7351816296577454,0.2085532695055008,0.9481972455978394,285.46148681640625,284.95001220703125,298.825439453125,293.4490051269531,297.8630065917969,297.2382202148437,283.462158203125,1.0,0.5245534777641296,0.5448921322822571,0.5448921322822571,1.0,1.0,-2.8094873428344727,1.103996515274048,1.7054908275604248,0.4695954918861389,1.0,1.0,0.0,119.8295440673828,127.0,59714.56640625,0.0,1835.0189208984373,1.0,278.1499938964844,281.7206115722656,296.4549255371094,300.3047180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124960899353028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095760,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4691162109375,0.9990000128746032,0.5917191505432129,0.4829427301883697,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.46905517578125,0.9037051796913148,0.3966116905212402,0.3764635920524597,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.468994140625,0.8521417379379272,0.3321291506290436,0.2336039394140243,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4689636230469,0.8411174416542053,0.318777322769165,0.3036539852619171,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.46875,0.7339692711830139,0.208667442202568,0.948871910572052,285.46905517578125,284.95001220703125,298.84600830078125,293.4385681152344,297.86993408203125,297.2371520996094,283.4697570800781,1.0,0.5261351466178894,0.5440784096717834,0.5440784096717834,1.0,1.0,-2.8160712718963623,1.1056698560714722,1.7104015350341797,0.4701368510723114,1.0,1.0,0.0,120.92019653320312,115.0,59790.53515625,0.0,1850.5135498046875,1.0,278.1499938964844,281.7251281738281,296.4450378417969,300.29937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131961464881896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.2412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095820,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4671936035156,0.9990000128746032,0.5910954475402832,0.476124495267868,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4672546386719,0.9103012681007384,0.3990759253501892,0.3787230551242828,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4673156738281,0.8565012812614441,0.3326815366744995,0.2339466512203216,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4673156738281,0.8455348610877991,0.3195773959159851,0.3043510615825653,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4674987792969,0.7373266816139221,0.2088415473699569,0.9493747353553772,285.4672546386719,284.95001220703125,298.8866577148437,293.4178771972656,297.8838195800781,297.2361755371094,283.46661376953125,1.0,0.5239063501358032,0.5424509644508362,0.5424509644508362,1.0,1.0,-2.812467336654663,1.1016300916671753,1.7108373641967771,0.4678452312946319,1.0,1.0,0.0,118.89298248291016,118.0,59683.93359375,0.0,1835.1658935546875,1.0,278.1499938964844,281.7201843261719,296.42340087890625,300.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143607020378112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095880,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4671936035156,0.9990000128746032,0.5910954475402832,0.476124495267868,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4672546386719,0.9103012681007384,0.3990759253501892,0.3787230551242828,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4673156738281,0.8565012812614441,0.3326815366744995,0.2339466512203216,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4673156738281,0.8455348610877991,0.3195773959159851,0.3043510615825653,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4674987792969,0.7373266816139221,0.2088415473699569,0.9493747353553772,285.4672546386719,284.95001220703125,298.8866577148437,293.4178771972656,297.8838195800781,297.2361755371094,283.46661376953125,1.0,0.5239063501358032,0.5424509644508362,0.5424509644508362,1.0,1.0,-2.812467336654663,1.1016300916671753,1.7108373641967771,0.4678452312946319,1.0,1.0,0.0,118.89298248291016,118.0,59683.93359375,0.0,1835.1658935546875,1.0,278.1499938964844,281.7201843261719,296.42340087890625,300.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143607020378112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095940,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.9990000128746032,0.5921152830123901,0.4739059507846832,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.9139333963394164,0.4015099704265594,0.3809863328933716,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.8582204580307007,0.3331924676895141,0.2342863082885742,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.8474169373512268,0.3203416168689728,0.3050485253334045,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.7385540008544922,0.2090184539556503,0.9500241279602052,285.4635009765625,284.95001220703125,298.9265441894531,293.3974609375,297.8979187011719,297.2357788085937,283.4635314941406,1.0,0.524072527885437,0.5408235192298889,0.5408235192298889,1.0,1.0,-2.814532995223999,1.1002624034881592,1.7142707109451294,0.4650798439979553,1.0,1.0,0.0,118.29916381835938,121.0,59605.7734375,0.0,1835.5516357421875,1.0,278.1499938964844,281.7148132324219,296.4002380371094,300.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914805829524994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096000,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.9990000128746032,0.5921152830123901,0.4739059507846832,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.9139333963394164,0.4015099704265594,0.3809863328933716,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.8582204580307007,0.3331924676895141,0.2342863082885742,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.8474169373512268,0.3203416168689728,0.3050485253334045,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.7385540008544922,0.2090184539556503,0.9500241279602052,285.4635009765625,284.95001220703125,298.9265441894531,293.3974609375,297.8979187011719,297.2357788085937,283.4635314941406,1.0,0.524072527885437,0.5408235192298889,0.5408235192298889,1.0,1.0,-2.814532995223999,1.1002624034881592,1.7142707109451294,0.4650798439979553,1.0,1.0,0.0,118.29916381835938,121.0,59605.7734375,0.0,1835.5516357421875,1.0,278.1499938964844,281.7148132324219,296.4002380371094,300.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914805829524994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4679870605469,0.9990000128746032,0.5923613905906677,0.4751920104026794,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.46795654296875,0.9150972962379456,0.4039678275585174,0.3833035826683044,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46795654296875,0.8578996658325195,0.333710104227066,0.2346545755863189,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4679260253906,0.8473346829414368,0.3211093544960022,0.305783599615097,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4678649902344,0.7381452322006226,0.2092022597789764,0.950907289981842,285.4679870605469,284.95001220703125,298.96551513671875,293.3775329589844,297.9118347167969,297.2349853515625,283.4682922363281,1.0,0.525370717048645,0.539559543132782,0.539559543132782,1.0,1.0,-2.8212437629699707,1.1014723777770996,1.719771385192871,0.4632927477359772,1.0,1.0,0.0,118.83694458007812,124.0,59622.15625,0.0,1848.6180419921875,1.0,278.1499938964844,281.71551513671875,296.3800354003906,300.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152690768241882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4679870605469,0.9990000128746032,0.5923613905906677,0.4751920104026794,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.46795654296875,0.9150972962379456,0.4039678275585174,0.3833035826683044,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46795654296875,0.8578996658325195,0.333710104227066,0.2346545755863189,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4679260253906,0.8473346829414368,0.3211093544960022,0.305783599615097,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4678649902344,0.7381452322006226,0.2092022597789764,0.950907289981842,285.4679870605469,284.95001220703125,298.96551513671875,293.3775329589844,297.9118347167969,297.2349853515625,283.4682922363281,1.0,0.525370717048645,0.539559543132782,0.539559543132782,1.0,1.0,-2.8212437629699707,1.1014723777770996,1.719771385192871,0.4632927477359772,1.0,1.0,0.0,118.83694458007812,124.0,59622.15625,0.0,1848.6180419921875,1.0,278.1499938964844,281.71551513671875,296.3800354003906,300.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152690768241882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096180,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.47723388671875,0.9990000128746032,0.5915164947509766,0.4786046743392944,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4771728515625,0.9147531986236572,0.4064598977565765,0.3856746256351471,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4771423339844,0.856366753578186,0.3342478573322296,0.2350523620843887,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47711181640625,0.8460783958435059,0.321891039609909,0.3065533638000488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4769897460937,0.7367463707923889,0.2093835026025772,0.9519004225730896,285.4771728515625,284.95001220703125,299.0033874511719,293.3583068847656,297.925048828125,297.2337951660156,283.4776611328125,1.0,0.5274917483329773,0.5382956266403198,0.5382956266403198,1.0,1.0,-2.8307900428771973,1.1038553714752195,1.7269346714019775,0.4624697566032409,1.0,1.0,0.0,120.103515625,127.0,59700.6953125,0.0,1869.71435546875,1.0,278.1499938964844,281.7200012207031,296.3617858886719,300.2105407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160014986991882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.213134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096240,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.47723388671875,0.9990000128746032,0.5915164947509766,0.4786046743392944,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4771728515625,0.9147531986236572,0.4064598977565765,0.3856746256351471,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4771423339844,0.856366753578186,0.3342478573322296,0.2350523620843887,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47711181640625,0.8460783958435059,0.321891039609909,0.3065533638000488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4769897460937,0.7367463707923889,0.2093835026025772,0.9519004225730896,285.4771728515625,284.95001220703125,299.0033874511719,293.3583068847656,297.925048828125,297.2337951660156,283.4776611328125,1.0,0.5274917483329773,0.5382956266403198,0.5382956266403198,1.0,1.0,-2.8307900428771973,1.1038553714752195,1.7269346714019775,0.4624697566032409,1.0,1.0,0.0,120.103515625,127.0,59700.6953125,0.0,1869.71435546875,1.0,278.1499938964844,281.7200012207031,296.3617858886719,300.2105407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160014986991882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.213134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096300,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4829406738281,0.9990000128746032,0.5907233357429504,0.4808089137077331,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828796386719,0.914238452911377,0.4077176451683044,0.3868765830993652,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828491210937,0.8553302884101868,0.334524542093277,0.2352605760097503,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828186035156,0.8451868891716003,0.322287380695343,0.3069487512111664,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.482666015625,0.7358210682868958,0.2094708383083343,0.9524121284484864,285.4828796386719,284.95001220703125,299.0218811035156,293.3489990234375,297.9315185546875,297.2332763671875,283.4834289550781,1.0,0.5287586450576782,0.5376636385917664,0.5376636385917664,1.0,1.0,-2.836223125457764,1.1052554845809937,1.73096764087677,0.4626930356025696,1.0,1.0,0.0,120.93360137939452,127.0,59754.2109375,0.0,1882.3070068359373,1.0,278.1499938964844,281.72314453125,296.35302734375,300.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164559245109558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.416259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096360,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4891357421875,0.9990000128746032,0.5896907448768616,0.4832892119884491,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.48907470703125,0.9135403037071228,0.4089813828468323,0.3880879878997803,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4890441894531,0.8541507124900818,0.3348051011562347,0.2354742139577865,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.489013671875,0.8441550731658936,0.3226858675479889,0.3073498904705047,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4888610839844,0.7347725033760071,0.2095530182123184,0.9529209733009338,285.4891052246094,284.95001220703125,299.0400390625,293.3399353027344,297.93780517578125,297.23291015625,283.4896850585937,1.0,0.5301368236541748,0.5368896126747131,0.5368896126747131,1.0,1.0,-2.8420121669769287,1.1065739393234253,1.7354382276535034,0.4629924893379211,1.0,1.0,0.0,121.87064361572266,115.0,59813.4609375,0.0,1896.027099609375,1.0,278.1499938964844,281.72662353515625,296.3445129394531,300.1991577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169581532478333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.06005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096420,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4852294921875,0.9990000128746032,0.5890162587165833,0.4757296741008758,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4852905273437,0.9211227893829346,0.4114531576633453,0.3903441131114959,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4853515625,0.8589242100715637,0.3353081047534942,0.2357756048440933,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4853515625,0.8489744067192078,0.3234254121780395,0.3079804480075836,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4855651855469,0.7384158372879028,0.2096672803163528,0.9531064629554749,285.4852905273437,284.95001220703125,299.0753479003906,293.3226623535156,297.94970703125,297.23272705078125,283.48455810546875,1.0,0.527574896812439,0.5353415608406067,0.5353415608406067,1.0,1.0,-2.837003469467163,1.1019325256347656,1.735070824623108,0.4605680108070373,1.0,1.0,0.0,119.58722686767578,118.0,59688.23828125,0.0,1877.030517578125,1.0,278.1499938964844,281.7204895019531,296.3263244628906,300.1793518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177401661872864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3568.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096480,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4852294921875,0.9990000128746032,0.5890162587165833,0.4757296741008758,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4852905273437,0.9211227893829346,0.4114531576633453,0.3903441131114959,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4853515625,0.8589242100715637,0.3353081047534942,0.2357756048440933,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4853515625,0.8489744067192078,0.3234254121780395,0.3079804480075836,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4855651855469,0.7384158372879028,0.2096672803163528,0.9531064629554749,285.4852905273437,284.95001220703125,299.0753479003906,293.3226623535156,297.94970703125,297.23272705078125,283.48455810546875,1.0,0.527574896812439,0.5353415608406067,0.5353415608406067,1.0,1.0,-2.837003469467163,1.1019325256347656,1.735070824623108,0.4605680108070373,1.0,1.0,0.0,119.58722686767578,118.0,59688.23828125,0.0,1877.030517578125,1.0,278.1499938964844,281.7204895019531,296.3263244628906,300.1793518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177401661872864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3568.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096540,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803161621094,0.9990000128746032,0.5899343490600586,0.4728412628173828,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803466796875,0.9253898859024048,0.4139060378074646,0.3926145136356354,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803466796875,0.8610152006149292,0.3357784748077392,0.2360801845788955,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803466796875,0.8512105345726013,0.324138194322586,0.3086200356483459,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803466796875,0.7399173378944397,0.2098035663366317,0.9535192251205444,285.4803161621094,284.95001220703125,299.1091003417969,293.30670166015625,297.9610900878906,297.232421875,283.4803161621094,1.0,0.5274892449378967,0.533793568611145,0.533793568611145,1.0,1.0,-2.837877988815308,1.0998756885528564,1.7380023002624512,0.4589013457298279,1.0,1.0,0.0,118.83501434326172,121.0,59603.4765625,0.0,1874.7935791015625,1.0,278.1499938964844,281.7146911621094,296.3078308105469,300.1528015136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178659915924072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3569.45166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096600,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803161621094,0.9990000128746032,0.5899343490600586,0.4728412628173828,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803466796875,0.9253898859024048,0.4139060378074646,0.3926145136356354,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803466796875,0.8610152006149292,0.3357784748077392,0.2360801845788955,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803466796875,0.8512105345726013,0.324138194322586,0.3086200356483459,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803466796875,0.7399173378944397,0.2098035663366317,0.9535192251205444,285.4803161621094,284.95001220703125,299.1091003417969,293.30670166015625,297.9610900878906,297.232421875,283.4803161621094,1.0,0.5274892449378967,0.533793568611145,0.533793568611145,1.0,1.0,-2.837877988815308,1.0998756885528564,1.7380023002624512,0.4589013457298279,1.0,1.0,0.0,118.83501434326172,121.0,59603.4765625,0.0,1874.7935791015625,1.0,278.1499938964844,281.7146911621094,296.3078308105469,300.1528015136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178659915924072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3569.45166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096660,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48388671875,0.9990000128746032,0.5900648832321167,0.4735750257968902,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4838562011719,0.926967978477478,0.4163886606693268,0.3949469327926636,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4838256835937,0.8609797954559326,0.3362581133842468,0.2364170551300048,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4838256835937,0.8513919115066528,0.3248577713966369,0.3093028366565704,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837646484375,0.7397273182868958,0.2099525332450866,0.954212725162506,285.4838562011719,284.95001220703125,299.1412048339844,293.2922058105469,297.9722900390625,297.23223876953125,283.484130859375,1.0,0.5285905003547668,0.5325504541397095,0.5325504541397095,1.0,1.0,-2.843616485595703,1.1003978252410889,1.7432187795639038,0.4583163261413574,1.0,1.0,0.0,119.26248168945312,124.0,59615.91796875,0.0,1885.9625244140625,1.0,278.1499938964844,281.71514892578125,296.29315185546875,300.1360168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918023943901062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096720,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48388671875,0.9990000128746032,0.5900648832321167,0.4735750257968902,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4838562011719,0.926967978477478,0.4163886606693268,0.3949469327926636,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4838256835937,0.8609797954559326,0.3362581133842468,0.2364170551300048,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4838256835937,0.8513919115066528,0.3248577713966369,0.3093028366565704,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837646484375,0.7397273182868958,0.2099525332450866,0.954212725162506,285.4838562011719,284.95001220703125,299.1412048339844,293.2922058105469,297.9722900390625,297.23223876953125,283.484130859375,1.0,0.5285905003547668,0.5325504541397095,0.5325504541397095,1.0,1.0,-2.843616485595703,1.1003978252410889,1.7432187795639038,0.4583163261413574,1.0,1.0,0.0,119.26248168945312,124.0,59615.91796875,0.0,1885.9625244140625,1.0,278.1499938964844,281.71514892578125,296.29315185546875,300.1360168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918023943901062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
