time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096780,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4925231933594,0.9990000128746032,0.5890721678733826,0.4766386747360229,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4924621582031,0.9268192052841188,0.4189079701900482,0.3973382711410522,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.492431640625,0.8595927357673645,0.3367581963539123,0.2367855459451675,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.492431640625,0.8502602577209473,0.3255918025970459,0.3100234866142273,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.7384382486343384,0.2100959569215774,0.9550209045410156,285.4924621582031,284.95001220703125,299.1715087890625,293.2794189453125,297.9828491210937,297.2319641113281,283.492919921875,1.0,0.5305591225624084,0.5313073396682739,0.5313073396682739,1.0,1.0,-2.852452754974365,1.1023099422454834,1.7501426935195925,0.4578969478607178,1.0,1.0,0.0,120.43766021728516,127.0,59695.66796875,0.0,1905.743896484375,1.0,278.1499938964844,281.7196960449219,296.2813720703125,300.12713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184490442276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096840,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4925231933594,0.9990000128746032,0.5890721678733826,0.4766386747360229,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4924621582031,0.9268192052841188,0.4189079701900482,0.3973382711410522,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.492431640625,0.8595927357673645,0.3367581963539123,0.2367855459451675,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.492431640625,0.8502602577209473,0.3255918025970459,0.3100234866142273,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.7384382486343384,0.2100959569215774,0.9550209045410156,285.4924621582031,284.95001220703125,299.1715087890625,293.2794189453125,297.9828491210937,297.2319641113281,283.492919921875,1.0,0.5305591225624084,0.5313073396682739,0.5313073396682739,1.0,1.0,-2.852452754974365,1.1023099422454834,1.7501426935195925,0.4578969478607178,1.0,1.0,0.0,120.43766021728516,127.0,59695.66796875,0.0,1905.743896484375,1.0,278.1499938964844,281.7196960449219,296.2813720703125,300.12713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184490442276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096900,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4981384277344,0.9990000128746032,0.5881751179695129,0.4787765443325043,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980773925781,0.926304817199707,0.4201798141002655,0.3985522985458374,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.498046875,0.8585606217384338,0.3370159566402435,0.2369800955057144,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980163574219,0.8493639230728149,0.325964093208313,0.3103955388069153,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.49786376953125,0.7375121712684631,0.2101620882749557,0.9554373025894164,285.49810791015625,284.95001220703125,299.1859130859375,293.27374267578125,297.9879455566406,297.2319641113281,283.4986267089844,1.0,0.5317689180374146,0.5306857228279114,0.5306857228279114,1.0,1.0,-2.857661485671997,1.103606104850769,1.7540552616119385,0.4577730298042297,1.0,1.0,0.0,121.22547149658205,127.0,59752.8984375,0.0,1917.9202880859373,1.0,278.1499938964844,281.7230529785156,296.2762451171875,300.1247253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918748140335083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.60107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096960,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50439453125,0.9990000128746032,0.5870059132575989,0.4812510311603546,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5043334960937,0.925552248954773,0.421458899974823,0.3997774422168731,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5042724609375,0.8573485016822815,0.3372787237167358,0.2371810674667358,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5042724609375,0.8482910394668579,0.3263393938541412,0.3107745051383972,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50408935546875,0.7364321947097778,0.2102218270301818,0.9558473229408264,285.5043334960937,284.95001220703125,299.1998291015625,293.2685546875,297.9927978515625,297.2321472167969,283.5049133300781,1.0,0.5331045389175415,0.5299292802810669,0.5299292802810669,1.0,1.0,-2.8632986545562744,1.1048794984817505,1.758419156074524,0.4575369656085968,1.0,1.0,0.0,122.128662109375,115.0,59817.78125,0.0,1931.3905029296875,1.0,278.1499938964844,281.72686767578125,296.2716064453125,300.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190990924835204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097020,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.9990000128746032,0.5860679745674133,0.4736332297325134,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008239746094,0.9333874583244324,0.4239625036716461,0.4020619094371795,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008850097656,0.8621960282325745,0.3377477824687958,0.237458050251007,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5009155273437,0.8531893491744995,0.3270342350006103,0.3113619685173034,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5010986328125,0.7400926947593689,0.2102943658828735,0.9558417201042176,285.5008239746094,284.95001220703125,299.2260437011719,293.25982666015625,298.0013427734375,297.232421875,283.5001525878906,1.0,0.5304563641548157,0.5284163355827332,0.5284163355827332,1.0,1.0,-2.857941150665283,1.1001973152160645,1.7577438354492188,0.453968733549118,1.0,1.0,0.0,119.76673889160156,118.0,59709.5625,0.0,1911.263427734375,1.0,278.1499938964844,281.7217102050781,296.2618408203125,300.1127319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919547975063324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.986083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097080,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.9990000128746032,0.5860679745674133,0.4736332297325134,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008239746094,0.9333874583244324,0.4239625036716461,0.4020619094371795,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008850097656,0.8621960282325745,0.3377477824687958,0.237458050251007,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5009155273437,0.8531893491744995,0.3270342350006103,0.3113619685173034,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5010986328125,0.7400926947593689,0.2102943658828735,0.9558417201042176,285.5008239746094,284.95001220703125,299.2260437011719,293.25982666015625,298.0013427734375,297.232421875,283.5001525878906,1.0,0.5304563641548157,0.5284163355827332,0.5284163355827332,1.0,1.0,-2.857941150665283,1.1001973152160645,1.7577438354492188,0.453968733549118,1.0,1.0,0.0,119.76673889160156,118.0,59709.5625,0.0,1911.263427734375,1.0,278.1499938964844,281.7217102050781,296.2618408203125,300.1127319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919547975063324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.986083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097140,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49658203125,0.9990000128746032,0.586667001247406,0.4707255363464355,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.49658203125,0.937681257724762,0.4264538884162903,0.4043663442134857,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.49658203125,0.8643017411231995,0.3381908535957336,0.2377425879240036,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49658203125,0.8554378747940063,0.327708750963211,0.3119640946388244,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966125488281,0.7415820360183716,0.2103994637727737,0.9561031460762024,285.49658203125,284.95001220703125,299.25,293.2534484863281,298.0086364746094,297.2319641113281,283.4966125488281,1.0,0.5303117036819458,0.5269034504890442,0.5269034504890442,1.0,1.0,-2.858581066131592,1.098089575767517,1.7604913711547852,0.4514630138874054,1.0,1.0,0.0,118.96371459960938,121.0,59648.3828125,0.0,1908.3955078125,1.0,278.1499938964844,281.7173156738281,296.2530212402344,300.0971069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193610548973083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097200,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49658203125,0.9990000128746032,0.586667001247406,0.4707255363464355,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.49658203125,0.937681257724762,0.4264538884162903,0.4043663442134857,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.49658203125,0.8643017411231995,0.3381908535957336,0.2377425879240036,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49658203125,0.8554378747940063,0.327708750963211,0.3119640946388244,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966125488281,0.7415820360183716,0.2103994637727737,0.9561031460762024,285.49658203125,284.95001220703125,299.25,293.2534484863281,298.0086364746094,297.2319641113281,283.4966125488281,1.0,0.5303117036819458,0.5269034504890442,0.5269034504890442,1.0,1.0,-2.858581066131592,1.098089575767517,1.7604913711547852,0.4514630138874054,1.0,1.0,0.0,118.96371459960938,121.0,59648.3828125,0.0,1908.3955078125,1.0,278.1499938964844,281.7173156738281,296.2530212402344,300.0971069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193610548973083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097260,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.500732421875,0.9990000128746032,0.5864620208740234,0.4714053273200989,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007019042969,0.9392691850662231,0.4289810359477997,0.406738132238388,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50067138671875,0.8642733693122864,0.3386475741863251,0.2380624115467071,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50067138671875,0.8556156158447266,0.3283947110176086,0.3126136064529419,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5006103515625,0.7413861155509949,0.2105234414339065,0.956676185131073,285.5007019042969,284.95001220703125,299.2726745605469,293.248291015625,298.0160217285156,297.2318115234375,283.5009765625,1.0,0.5313687324523926,0.525676965713501,0.525676965713501,1.0,1.0,-2.864097118377685,1.0984479188919067,1.7656490802764893,0.4507381319999695,1.0,1.0,0.0,119.36708068847656,124.0,59680.7890625,0.0,1919.22265625,1.0,278.1499938964844,281.7189636230469,296.248046875,300.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919288158416748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.58740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097320,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.500732421875,0.9990000128746032,0.5864620208740234,0.4714053273200989,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007019042969,0.9392691850662231,0.4289810359477997,0.406738132238388,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50067138671875,0.8642733693122864,0.3386475741863251,0.2380624115467071,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50067138671875,0.8556156158447266,0.3283947110176086,0.3126136064529419,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5006103515625,0.7413861155509949,0.2105234414339065,0.956676185131073,285.5007019042969,284.95001220703125,299.2726745605469,293.248291015625,298.0160217285156,297.2318115234375,283.5009765625,1.0,0.5313687324523926,0.525676965713501,0.525676965713501,1.0,1.0,-2.864097118377685,1.0984479188919067,1.7656490802764893,0.4507381319999695,1.0,1.0,0.0,119.36708068847656,124.0,59680.7890625,0.0,1919.22265625,1.0,278.1499938964844,281.7189636230469,296.248046875,300.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919288158416748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.58740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097380,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5095520019531,0.9990000128746032,0.5851505994796753,0.4743551909923553,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.509521484375,0.9391695857048036,0.431546151638031,0.4091701209545135,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.8629087805747986,0.3391252756118774,0.2384141832590103,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.8544902205467224,0.3290961980819702,0.3133019208908081,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093078613281,0.7401086688041687,0.2106415629386901,0.9573651552200316,285.509521484375,284.95001220703125,299.2951965332031,293.2431335449219,298.0235290527344,297.2319030761719,283.50994873046875,1.0,0.5332916378974915,0.5244504809379578,0.5244504809379578,1.0,1.0,-2.87264370918274,1.100070238113403,1.772573471069336,0.4508338570594787,1.0,1.0,0.0,120.53347778320312,112.0,59771.53515625,0.0,1938.7144775390625,1.0,278.1499938964844,281.7242126464844,296.24432373046875,300.0920104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195892214775084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097440,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5095520019531,0.9990000128746032,0.5851505994796753,0.4743551909923553,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.509521484375,0.9391695857048036,0.431546151638031,0.4091701209545135,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.8629087805747986,0.3391252756118774,0.2384141832590103,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.8544902205467224,0.3290961980819702,0.3133019208908081,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093078613281,0.7401086688041687,0.2106415629386901,0.9573651552200316,285.509521484375,284.95001220703125,299.2951965332031,293.2431335449219,298.0235290527344,297.2319030761719,283.50994873046875,1.0,0.5332916378974915,0.5244504809379578,0.5244504809379578,1.0,1.0,-2.87264370918274,1.100070238113403,1.772573471069336,0.4508338570594787,1.0,1.0,0.0,120.53347778320312,112.0,59771.53515625,0.0,1938.7144775390625,1.0,278.1499938964844,281.7242126464844,296.24432373046875,300.0920104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195892214775084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097500,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5094909667969,0.9990000128746032,0.5846835970878601,0.4711180329322815,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5094909667969,0.9426469802856444,0.4328154921531677,0.4103336632251739,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.509521484375,0.8650355339050293,0.3393483161926269,0.2385488003492355,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.509521484375,0.8566573262214661,0.3294301629066467,0.3135889172554016,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50958251953125,0.741706371307373,0.2106803655624389,0.9574126601219176,285.5094909667969,284.95001220703125,299.3063659667969,293.24053955078125,298.0271301269531,297.2320861816406,283.5091857910156,1.0,0.5321138501167297,0.5238372683525085,0.5238372683525085,1.0,1.0,-2.8707332611083984,1.0982067584991455,1.772526502609253,0.4498423635959625,1.0,1.0,0.0,119.57559967041016,112.0,59736.59765625,0.0,1930.9310302734373,1.0,278.1499938964844,281.72296142578125,296.2421264648437,300.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197795391082764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.12353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097560,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.502685546875,0.9990000128746032,0.5851031541824341,0.4649260938167572,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5027160644531,0.948306918144226,0.4340614974498749,0.4114467799663543,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5028076171875,0.8689833879470825,0.3395472168922424,0.2386450767517089,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5028076171875,0.8606007099151611,0.3297418653964996,0.3138246536254883,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.7447580099105835,0.2107112407684326,0.9572474956512452,285.5027160644531,284.95001220703125,299.3175048828125,293.2379455566406,298.0302734375,297.23193359375,283.5019836425781,1.0,0.5299988389015198,0.523146390914917,0.523146390914917,1.0,1.0,-2.864835262298584,1.0945385694503784,1.7702966928482056,0.4477918744087219,1.0,1.0,0.0,117.64989471435548,115.0,59628.35546875,0.0,1912.025390625,1.0,278.1499938964844,281.7169189453125,296.2387390136719,300.0835876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198105931282043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097620,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.49688720703125,0.9990000128746032,0.5863889455795288,0.4611829221248626,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49688720703125,0.9530850648880004,0.4365684390068054,0.4137568771839142,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4969177246094,0.8716501593589783,0.3399471938610077,0.2388933151960373,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4969177246094,0.8634063005447388,0.3303715586662292,0.3143759667873382,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4969482421875,0.746721625328064,0.2108159959316253,0.9574723839759828,285.49688720703125,284.95001220703125,299.3396301269531,293.2327575683594,298.03680419921875,297.2315368652344,283.4968566894531,1.0,0.5295541882514954,0.5217646360397339,0.5217646360397339,1.0,1.0,-2.864328384399414,1.0920534133911133,1.7722750902175903,0.4454693496227264,1.0,1.0,0.0,116.60498046875,133.0,59548.11328125,0.0,1906.1300048828125,1.0,278.1499938964844,281.7113647460937,296.2318420410156,300.0692749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195494651794434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097680,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.49688720703125,0.9990000128746032,0.5863889455795288,0.4611829221248626,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49688720703125,0.9530850648880004,0.4365684390068054,0.4137568771839142,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4969177246094,0.8716501593589783,0.3399471938610077,0.2388933151960373,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4969177246094,0.8634063005447388,0.3303715586662292,0.3143759667873382,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4969482421875,0.746721625328064,0.2108159959316253,0.9574723839759828,285.49688720703125,284.95001220703125,299.3396301269531,293.2327575683594,298.03680419921875,297.2315368652344,283.4968566894531,1.0,0.5295541882514954,0.5217646360397339,0.5217646360397339,1.0,1.0,-2.864328384399414,1.0920534133911133,1.7722750902175903,0.4454693496227264,1.0,1.0,0.0,116.60498046875,133.0,59548.11328125,0.0,1906.1300048828125,1.0,278.1499938964844,281.7113647460937,296.2318420410156,300.0692749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195494651794434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097740,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165100097656,0.9990000128746032,0.5849522352218628,0.4743222296237945,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5163879394531,0.9453889727592468,0.4391767680644989,0.416314035654068,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5162048339844,0.8640039563179016,0.3404258787631988,0.2393107712268829,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51617431640625,0.8561538457870483,0.3310740888118744,0.3151544034481048,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5157165527344,0.7404671311378479,0.21097232401371,0.958784818649292,285.5163879394531,284.95001220703125,299.361572265625,293.2275390625,298.0440979003906,297.2312927246094,283.5179748535156,1.0,0.535814642906189,0.5203829407691956,0.5203829407691956,1.0,1.0,-2.8861804008483887,1.0991348028182983,1.7870454788208008,0.4470149278640747,1.0,1.0,0.0,121.04017639160156,136.0,59813.09375,0.0,1963.237060546875,1.0,278.1499938964844,281.7254943847656,296.2286071777344,300.0730285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196932911872864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.32763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097800,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165100097656,0.9990000128746032,0.5849522352218628,0.4743222296237945,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5163879394531,0.9453889727592468,0.4391767680644989,0.416314035654068,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5162048339844,0.8640039563179016,0.3404258787631988,0.2393107712268829,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51617431640625,0.8561538457870483,0.3310740888118744,0.3151544034481048,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5157165527344,0.7404671311378479,0.21097232401371,0.958784818649292,285.5163879394531,284.95001220703125,299.361572265625,293.2275390625,298.0440979003906,297.2312927246094,283.5179748535156,1.0,0.535814642906189,0.5203829407691956,0.5203829407691956,1.0,1.0,-2.8861804008483887,1.0991348028182983,1.7870454788208008,0.4470149278640747,1.0,1.0,0.0,121.04017639160156,136.0,59813.09375,0.0,1963.237060546875,1.0,278.1499938964844,281.7254943847656,296.2286071777344,300.0730285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196932911872864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.32763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097860,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.54364013671875,0.9990000128746032,0.5796521306037903,0.4863688349723816,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435485839844,0.9386774301528932,0.4418639540672302,0.4189600944519043,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433959960937,0.8574399948120117,0.3409710526466369,0.2397814244031906,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433959960937,0.8499451875686646,0.3318240940570831,0.3159886002540588,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5430603027344,0.7349864840507507,0.2110535353422165,0.9598971605300904,285.5435485839844,284.95001220703125,299.3833312988281,293.22235107421875,298.05206298828125,297.2322998046875,283.54461669921875,1.0,0.540954053401947,0.5190219283103943,0.5190219283103943,1.0,1.0,-2.906758069992065,1.1056677103042605,1.8010903596878052,0.4482287168502807,1.0,1.0,0.0,125.21634674072266,139.0,60113.26171875,0.0,2017.7242431640625,1.0,278.1499938964844,281.7439880371094,296.2279052734375,300.0920715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209808111190796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097920,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.54364013671875,0.9990000128746032,0.5796521306037903,0.4863688349723816,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435485839844,0.9386774301528932,0.4418639540672302,0.4189600944519043,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433959960937,0.8574399948120117,0.3409710526466369,0.2397814244031906,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433959960937,0.8499451875686646,0.3318240940570831,0.3159886002540588,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5430603027344,0.7349864840507507,0.2110535353422165,0.9598971605300904,285.5435485839844,284.95001220703125,299.3833312988281,293.22235107421875,298.05206298828125,297.2322998046875,283.54461669921875,1.0,0.540954053401947,0.5190219283103943,0.5190219283103943,1.0,1.0,-2.906758069992065,1.1056677103042605,1.8010903596878052,0.4482287168502807,1.0,1.0,0.0,125.21634674072266,139.0,60113.26171875,0.0,2017.7242431640625,1.0,278.1499938964844,281.7439880371094,296.2279052734375,300.0920715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209808111190796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5546569824219,0.9990000128746032,0.576537013053894,0.4919051229953766,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545654296875,0.9357416033744812,0.443222314119339,0.4202975630760193,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.554443359375,0.8545554280281067,0.3412513136863708,0.2400213479995727,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.554443359375,0.8472227454185486,0.3322031199932098,0.3164077997207641,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5541381835937,0.7325060963630676,0.2110525220632553,0.9602497816085817,285.5545654296875,284.95001220703125,299.3942565917969,293.2197265625,298.0554504394531,297.2319030761719,283.5555419921875,1.0,0.5434092879295349,0.5183343887329102,0.5183343887329102,1.0,1.0,-2.9162352085113525,1.108574628829956,1.807660460472107,0.4485337734222412,1.0,1.0,0.0,127.15939331054688,139.0,60231.765625,0.0,2043.162841796875,1.0,278.1499938964844,281.7511901855469,296.2263488769531,300.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217479228973388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098040,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.9990000128746032,0.5733194947242737,0.4971383512020111,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.933034121990204,0.4445487260818481,0.4216036200523376,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.8518953323364258,0.3415253460407257,0.2402556836605072,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.8447129726409912,0.3325710594654083,0.3168148100376129,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5641784667969,0.7301725745201111,0.2110254764556884,0.960468888282776,285.5646057128906,284.95001220703125,299.4049072265625,293.2171630859375,298.0587463378906,297.2315368652344,283.5655212402344,1.0,0.5457273125648499,0.5176609754562378,0.5176609754562378,1.0,1.0,-2.9251301288604736,1.1112409830093384,1.8138892650604248,0.4487921893596649,1.0,1.0,0.0,129.01316833496094,142.0,60339.2578125,0.0,2067.327880859375,1.0,278.1499938964844,281.7576904296875,296.22418212890625,300.1043395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224867224693298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098100,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5743713378906,0.9990000128746032,0.569969654083252,0.5022947192192078,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5743103027344,0.9304252862930298,0.4458860158920288,0.4229199290275574,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5741882324219,0.8493332862854004,0.3418013155460357,0.2404915392398834,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5741882324219,0.8422953486442566,0.3329399824142456,0.3172228932380676,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57391357421875,0.7278852462768555,0.210980087518692,0.9606025815010072,285.57427978515625,284.95001220703125,299.4156188964844,293.2145690917969,298.0620422363281,297.2311706542969,283.5751647949219,1.0,0.5480099320411682,0.5169804692268372,0.5169804692268372,1.0,1.0,-2.9338440895080566,1.1138007640838623,1.820043444633484,0.4490521252155304,1.0,1.0,0.0,130.8576202392578,142.0,60442.5859375,0.0,2091.2763671875,1.0,278.1499938964844,281.763916015625,296.22174072265625,300.1089172363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923213005065918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098160,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5833740234375,0.9990000128746032,0.5665184259414673,0.5072998404502869,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.58331298828125,0.9279475808143616,0.4472185373306274,0.4242311418056488,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.58319091796875,0.8468942642211914,0.3420754075050354,0.2407256513833999,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.58319091796875,0.8399926424026489,0.3333043754100799,0.3176261186599731,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5829467773437,0.7256596088409424,0.2109125256538391,0.9606276154518129,285.5832824707031,284.95001220703125,299.4263000488281,293.21197509765625,298.06500244140625,297.2308349609375,283.5841064453125,1.0,0.5502175092697144,0.516065776348114,0.516065776348114,1.0,1.0,-2.9421582221984863,1.1157801151275637,1.8263782262802124,0.449025422334671,1.0,1.0,0.0,132.6717529296875,145.0,60536.20703125,0.0,2114.576904296875,1.0,278.1499938964844,281.76959228515625,296.218994140625,300.112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923902153968811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.12548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098220,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.58795166015625,0.9917377233505248,0.5609933733940125,0.5060975551605225,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5879821777344,0.9189724922180176,0.4498005509376526,0.4268761873245239,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880126953125,0.8390895128250122,0.3425453305244446,0.2412143796682357,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880126953125,0.8325026035308838,0.3339549303054809,0.3184578120708465,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880432128906,0.7186216711997986,0.2107008993625641,0.9607167840003968,285.5879821777344,284.95001220703125,299.447509765625,293.2068176269531,298.0701904296875,297.2300109863281,283.5877990722656,1.0,0.5536690354347229,0.5142363905906677,0.5142363905906677,1.0,1.0,-2.945186138153076,1.1137536764144895,1.8314324617385864,0.4475358426570892,1.0,1.0,0.0,137.7667694091797,148.0,60536.09765625,0.0,2145.65478515625,1.0,278.1499938964844,281.7706298828125,296.2120666503906,300.1107788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249482154846193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098280,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.58795166015625,0.9917377233505248,0.5609933733940125,0.5060975551605225,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5879821777344,0.9189724922180176,0.4498005509376526,0.4268761873245239,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880126953125,0.8390895128250122,0.3425453305244446,0.2412143796682357,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880126953125,0.8325026035308838,0.3339549303054809,0.3184578120708465,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880432128906,0.7186216711997986,0.2107008993625641,0.9607167840003968,285.5879821777344,284.95001220703125,299.447509765625,293.2068176269531,298.0701904296875,297.2300109863281,283.5877990722656,1.0,0.5536690354347229,0.5142363905906677,0.5142363905906677,1.0,1.0,-2.945186138153076,1.1137536764144895,1.8314324617385864,0.4475358426570892,1.0,1.0,0.0,137.7667694091797,148.0,60536.09765625,0.0,2145.65478515625,1.0,278.1499938964844,281.7706298828125,296.2120666503906,300.1107788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249482154846193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098340,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.9829943776130676,0.5574377179145813,0.502755880355835,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.912106454372406,0.4523046016693115,0.4294081032276153,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.8328303098678589,0.3429304957389831,0.2416176348924636,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.8264849781990051,0.3345278203487396,0.3191789984703064,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859375,0.7126293182373047,0.2104977965354919,0.9605730175971984,285.5859069824219,284.95001220703125,299.468505859375,293.20166015625,298.0751953125,297.2292785644531,283.5858154296875,1.0,0.5564102530479431,0.5124070048332214,0.5124070048332214,1.0,1.0,-2.94588589668274,1.1107056140899658,1.8351802825927728,0.445644348859787,1.0,1.0,0.0,142.12664794921875,151.0,60489.45703125,0.0,2168.421875,1.0,278.1499938964844,281.7677001953125,296.2041015625,300.1001892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253327250480652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.288330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098400,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.9829943776130676,0.5574377179145813,0.502755880355835,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.912106454372406,0.4523046016693115,0.4294081032276153,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.8328303098678589,0.3429304957389831,0.2416176348924636,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.8264849781990051,0.3345278203487396,0.3191789984703064,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859375,0.7126293182373047,0.2104977965354919,0.9605730175971984,285.5859069824219,284.95001220703125,299.468505859375,293.20166015625,298.0751953125,297.2292785644531,283.5858154296875,1.0,0.5564102530479431,0.5124070048332214,0.5124070048332214,1.0,1.0,-2.94588589668274,1.1107056140899658,1.8351802825927728,0.445644348859787,1.0,1.0,0.0,142.12664794921875,151.0,60489.45703125,0.0,2168.421875,1.0,278.1499938964844,281.7677001953125,296.2041015625,300.1001892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253327250480652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.288330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098460,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.9753164052963256,0.5544572472572327,0.5001421570777893,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.9070237278938292,0.4547928273677826,0.431890457868576,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8278024792671204,0.3432790338993072,0.2419714033603668,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8216421008110046,0.3350690007209778,0.3198383152484894,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.7075119018554688,0.2103415429592132,0.9605114459991456,285.5850524902344,284.95001220703125,299.4893493652344,293.196533203125,298.0808410644531,297.22869873046875,283.58502197265625,1.0,0.5588040947914124,0.5110870599746704,0.5110870599746704,1.0,1.0,-2.946871757507324,1.1086971759796145,1.8381747007369995,0.4440344572067261,1.0,1.0,0.0,145.8520965576172,154.0,60457.359375,0.0,2188.862548828125,1.0,278.1499938964844,281.7657165527344,296.1975402832031,300.0909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254326820373536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.207763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098520,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.9753164052963256,0.5544572472572327,0.5001421570777893,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.9070237278938292,0.4547928273677826,0.431890457868576,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8278024792671204,0.3432790338993072,0.2419714033603668,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8216421008110046,0.3350690007209778,0.3198383152484894,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.7075119018554688,0.2103415429592132,0.9605114459991456,285.5850524902344,284.95001220703125,299.4893493652344,293.196533203125,298.0808410644531,297.22869873046875,283.58502197265625,1.0,0.5588040947914124,0.5110870599746704,0.5110870599746704,1.0,1.0,-2.946871757507324,1.1086971759796145,1.8381747007369995,0.4440344572067261,1.0,1.0,0.0,145.8520965576172,154.0,60457.359375,0.0,2188.862548828125,1.0,278.1499938964844,281.7657165527344,296.1975402832031,300.0909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254326820373536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.207763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098580,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.9679858088493348,0.5516267418861389,0.497717797756195,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.9028859734535216,0.4572813808917999,0.4343603253364563,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.8233633637428284,0.3436090350151062,0.2423025667667389,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.8173466324806213,0.3355952501296997,0.3204706311225891,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.7028864622116089,0.2102150470018386,0.9605497121810912,285.5848388671875,284.95001220703125,299.510009765625,293.1914367675781,298.08660888671875,297.22821044921875,283.5848388671875,1.0,0.561032772064209,0.5097671747207642,0.5097671747207642,1.0,1.0,-2.948129415512085,1.106966257095337,1.841163158416748,0.4412094056606293,1.0,1.0,0.0,149.25054931640625,157.0,60433.08984375,0.0,2208.146240234375,1.0,278.1499938964844,281.7642517089844,296.1919250488281,300.0833740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254846572875975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
