time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098640,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.9679858088493348,0.5516267418861389,0.497717797756195,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.9028859734535216,0.4572813808917999,0.4343603253364563,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.8233633637428284,0.3436090350151062,0.2423025667667389,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.8173466324806213,0.3355952501296997,0.3204706311225891,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.7028864622116089,0.2102150470018386,0.9605497121810912,285.5848388671875,284.95001220703125,299.510009765625,293.1914367675781,298.08660888671875,297.22821044921875,283.5848388671875,1.0,0.561032772064209,0.5097671747207642,0.5097671747207642,1.0,1.0,-2.948129415512085,1.106966257095337,1.841163158416748,0.4412094056606293,1.0,1.0,0.0,149.25054931640625,157.0,60433.08984375,0.0,2208.146240234375,1.0,278.1499938964844,281.7642517089844,296.1919250488281,300.0833740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254846572875975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098700,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.964364230632782,0.5502325892448425,0.4965296387672424,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.901035726070404,0.4585268199443817,0.4355939328670501,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.8212748169898987,0.3437705039978027,0.2424637973308563,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.8153159022331238,0.3358557820320129,0.3207818269729614,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.700711190700531,0.2101580947637558,0.9605905413627625,285.5848083496094,284.95001220703125,299.520263671875,293.1889038085937,298.0894775390625,297.2279968261719,283.5848083496094,1.0,0.562116265296936,0.5091071724891663,0.5091071724891663,1.0,1.0,-2.9487998485565186,1.1061275005340576,1.842672348022461,0.4396647810935974,1.0,1.0,0.0,150.89280700683594,157.0,60422.0546875,0.0,2217.580810546875,1.0,278.1499938964844,281.7635803222656,296.18927001953125,300.0798645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255094528198242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.91357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098760,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.9608010053634644,0.5488505363464355,0.4953526854515075,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.899308443069458,0.4597736597061157,0.4368267059326172,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.8192814588546753,0.3439307510852813,0.2426224052906036,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.813372015953064,0.3361156582832336,0.3210899829864502,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848388671875,0.6986392736434937,0.2101058065891266,0.9606438875198364,285.5848388671875,284.95001220703125,299.53045654296875,293.1863708496094,298.0923156738281,297.227783203125,283.5848388671875,1.0,0.5631828904151917,0.5084668397903442,0.5084668397903442,1.0,1.0,-2.949491739273072,1.105294942855835,1.8441966772079468,0.4384238421916961,1.0,1.0,0.0,152.50418090820312,160.0,60411.41015625,0.0,2226.901123046875,1.0,278.1499938964844,281.762939453125,296.1866760253906,300.0765075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255355000495912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098820,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.953796684741974,0.5461161732673645,0.4930274486541748,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.8961300849914551,0.462266206741333,0.4392883479595184,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.8154940009117126,0.3442416191101074,0.2429303526878357,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.8096603155136108,0.3366274833679199,0.3216956257820129,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.6947335600852966,0.2100103199481964,0.9607834219932556,285.5849304199219,284.95001220703125,299.5507507324219,293.18133544921875,298.097900390625,297.2273254394531,283.5849304199219,1.0,0.5652698874473572,0.5071861147880554,0.5071861147880554,1.0,1.0,-2.950921058654785,1.1036137342453003,1.8473072052001955,0.43617644906044,1.0,1.0,0.0,155.64590454101562,163.0,60391.05078125,0.0,2245.22705078125,1.0,278.1499938964844,281.76171875,296.181640625,300.0700378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255945682525636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098880,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.953796684741974,0.5461161732673645,0.4930274486541748,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.8961300849914551,0.462266206741333,0.4392883479595184,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.8154940009117126,0.3442416191101074,0.2429303526878357,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.8096603155136108,0.3366274833679199,0.3216956257820129,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.6947335600852966,0.2100103199481964,0.9607834219932556,285.5849304199219,284.95001220703125,299.5507507324219,293.18133544921875,298.097900390625,297.2273254394531,283.5849304199219,1.0,0.5652698874473572,0.5071861147880554,0.5071861147880554,1.0,1.0,-2.950921058654785,1.1036137342453003,1.8473072052001955,0.43617644906044,1.0,1.0,0.0,155.64590454101562,163.0,60391.05078125,0.0,2245.22705078125,1.0,278.1499938964844,281.76171875,296.181640625,300.0700378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255945682525636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098940,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.9469181895256042,0.5433979630470276,0.4907163083553314,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.8932409882545471,0.4647572040557861,0.4417450129985809,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.8118974566459656,0.344544917345047,0.2432301491498947,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.8061102032661438,0.3371330797672272,0.3222915232181549,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.6910780072212219,0.2099213749170303,0.9609384536743164,285.5849914550781,284.95001220703125,299.5708312988281,293.17633056640625,298.1032409667969,297.2267761230469,283.58502197265625,1.0,0.5673257112503052,0.5059053897857666,0.5059053897857666,1.0,1.0,-2.952359914779663,1.101824402809143,1.8505356311798096,0.4347568154335022,1.0,1.0,0.0,158.74252319335938,166.0,60370.51953125,0.0,2263.359619140625,1.0,278.1499938964844,281.760498046875,296.1766357421875,300.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256561398506165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.26220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099000,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.9469181895256042,0.5433979630470276,0.4907163083553314,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.8932409882545471,0.4647572040557861,0.4417450129985809,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.8118974566459656,0.344544917345047,0.2432301491498947,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.8061102032661438,0.3371330797672272,0.3222915232181549,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.6910780072212219,0.2099213749170303,0.9609384536743164,285.5849914550781,284.95001220703125,299.5708312988281,293.17633056640625,298.1032409667969,297.2267761230469,283.58502197265625,1.0,0.5673257112503052,0.5059053897857666,0.5059053897857666,1.0,1.0,-2.952359914779663,1.101824402809143,1.8505356311798096,0.4347568154335022,1.0,1.0,0.0,158.74252319335938,166.0,60370.51953125,0.0,2263.359619140625,1.0,278.1499938964844,281.760498046875,296.1766357421875,300.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256561398506165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.26220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099060,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.9401299357414246,0.5406834483146667,0.4884098768234253,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8905520439147949,0.4672404527664184,0.444193422794342,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8084018230438232,0.34483602643013,0.2435203939676284,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8026720881462097,0.3376273214817047,0.3228754699230194,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.6876025795936584,0.2098336070775985,0.9610964059829712,285.5850524902344,284.95001220703125,299.5907287597656,293.17138671875,298.1083984375,297.22613525390625,283.5850524902344,1.0,0.5693540573120117,0.5046541690826416,0.5046541690826416,1.0,1.0,-2.953773021697998,1.100024938583374,1.8537482023239136,0.4336900413036346,1.0,1.0,0.0,161.80780029296875,169.0,60350.14453125,0.0,2281.305419921875,1.0,278.1499938964844,281.75927734375,296.1717224121094,300.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925719141960144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099120,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.9401299357414246,0.5406834483146667,0.4884098768234253,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8905520439147949,0.4672404527664184,0.444193422794342,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8084018230438232,0.34483602643013,0.2435203939676284,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8026720881462097,0.3376273214817047,0.3228754699230194,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.6876025795936584,0.2098336070775985,0.9610964059829712,285.5850524902344,284.95001220703125,299.5907287597656,293.17138671875,298.1083984375,297.22613525390625,283.5850524902344,1.0,0.5693540573120117,0.5046541690826416,0.5046541690826416,1.0,1.0,-2.953773021697998,1.100024938583374,1.8537482023239136,0.4336900413036346,1.0,1.0,0.0,161.80780029296875,169.0,60350.14453125,0.0,2281.305419921875,1.0,278.1499938964844,281.75927734375,296.1717224121094,300.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925719141960144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099180,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.9333667755126952,0.537975549697876,0.4861103296279907,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.887950599193573,0.469711035490036,0.4466317296028137,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.8048946857452393,0.34511199593544,0.2438011467456817,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.7993120551109314,0.3381066024303436,0.3234468400478363,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.6842173933982849,0.2097419947385788,0.9612462520599364,285.5851135253906,284.95001220703125,299.6104736328125,293.16650390625,298.1134948730469,297.2254333496094,283.5851135253906,1.0,0.5713609457015991,0.5034028887748718,0.5034028887748718,1.0,1.0,-2.9551451206207275,1.0982722043991089,1.856873035430908,0.4319364726543426,1.0,1.0,0.0,164.85491943359375,172.0,60330.28125,0.0,2299.104248046875,1.0,278.1499938964844,281.7580871582031,296.16680908203125,300.0511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925783097743988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.4296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099240,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.9333667755126952,0.537975549697876,0.4861103296279907,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.887950599193573,0.469711035490036,0.4466317296028137,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.8048946857452393,0.34511199593544,0.2438011467456817,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.7993120551109314,0.3381066024303436,0.3234468400478363,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.6842173933982849,0.2097419947385788,0.9612462520599364,285.5851135253906,284.95001220703125,299.6104736328125,293.16650390625,298.1134948730469,297.2254333496094,283.5851135253906,1.0,0.5713609457015991,0.5034028887748718,0.5034028887748718,1.0,1.0,-2.9551451206207275,1.0982722043991089,1.856873035430908,0.4319364726543426,1.0,1.0,0.0,164.85491943359375,172.0,60330.28125,0.0,2299.104248046875,1.0,278.1499938964844,281.7580871582031,296.16680908203125,300.0511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925783097743988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.4296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099300,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58514404296875,0.9300076365470886,0.5366252660751343,0.4849640130996704,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.58514404296875,0.8866769075393677,0.470942884683609,0.4478482007980346,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.58514404296875,0.8031489253044128,0.3452458679676056,0.2439391165971756,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58514404296875,0.7976577281951904,0.3383421301841736,0.3237293064594269,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58514404296875,0.6825542449951172,0.2096949517726898,0.9613189101219176,285.58514404296875,284.95001220703125,299.6202697753906,293.1640625,298.11602783203125,297.22509765625,283.58514404296875,1.0,0.5723593831062317,0.5027772188186646,0.5027772188186646,1.0,1.0,-2.9558215141296387,1.0974138975143433,1.858407616615296,0.4308102130889892,1.0,1.0,0.0,166.3760986328125,172.0,60320.54296875,0.0,2307.981201171875,1.0,278.1499938964844,281.75750732421875,296.1643981933594,300.0480651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258148074150084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099360,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.585205078125,0.9266539812088012,0.5352756381034851,0.483818769454956,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.585205078125,0.8854051232337952,0.4721725583076477,0.4490638077259063,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.585205078125,0.8014054298400879,0.345377117395401,0.244076058268547,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.585205078125,0.796006441116333,0.3385750949382782,0.32401043176651,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.585205078125,0.6808977723121643,0.2096464037895202,0.9613901376724244,285.585205078125,284.95001220703125,299.6300048828125,293.1616516113281,298.1185913085937,297.2247009277344,283.585205078125,1.0,0.5733552575111389,0.5021741390228271,0.5021741390228271,1.0,1.0,-2.956493139266968,1.096630334854126,1.8598628044128416,0.4293526709079742,1.0,1.0,0.0,167.89630126953125,175.0,60311.39453125,0.0,2316.848876953125,1.0,278.1499938964844,281.7569580078125,296.1619567871094,300.0450134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258465766906738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.01318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099420,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.920164167881012,0.5326166749000549,0.4815596342086792,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.8829776644706726,0.4746180474758148,0.4514797031879425,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.798025369644165,0.3456264734268188,0.2443387657403946,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.792811393737793,0.3390271663665771,0.3245569765567779,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.6776988506317139,0.2095495760440826,0.9615212678909302,285.5852966308594,284.95001220703125,299.6493530273437,293.1568603515625,298.1235656738281,297.2239990234375,283.5853271484375,1.0,0.5753311514854431,0.5009679198265076,0.5009679198265076,1.0,1.0,-2.9578120708465576,1.0950183868408203,1.8627936840057373,0.4266820251941681,1.0,1.0,0.0,170.920166015625,178.0,60293.31640625,0.0,2334.467041015625,1.0,278.1499938964844,281.755859375,296.1571960449219,300.0390319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259156584739684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.6484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099480,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.920164167881012,0.5326166749000549,0.4815596342086792,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.8829776644706726,0.4746180474758148,0.4514797031879425,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.798025369644165,0.3456264734268188,0.2443387657403946,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.792811393737793,0.3390271663665771,0.3245569765567779,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.6776988506317139,0.2095495760440826,0.9615212678909302,285.5852966308594,284.95001220703125,299.6493530273437,293.1568603515625,298.1235656738281,297.2239990234375,283.5853271484375,1.0,0.5753311514854431,0.5009679198265076,0.5009679198265076,1.0,1.0,-2.9578120708465576,1.0950183868408203,1.8627936840057373,0.4266820251941681,1.0,1.0,0.0,170.920166015625,178.0,60293.31640625,0.0,2334.467041015625,1.0,278.1499938964844,281.755859375,296.1571960449219,300.0390319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259156584739684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.6484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099540,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.913989245891571,0.529974102973938,0.4793132245540619,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.8807010054588318,0.4770596921443939,0.453889936208725,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.7947890758514404,0.3458716869354248,0.2445972859859466,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.7897612452507019,0.3394751846790313,0.3250978887081146,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.6746450662612915,0.2094542533159256,0.9616506695747375,285.5853881835937,284.95001220703125,299.66851806640625,293.1521301269531,298.1284484863281,297.2233581542969,283.5854187011719,1.0,0.577300488948822,0.4997616708278656,0.4997616708278656,1.0,1.0,-2.95912504196167,1.0933146476745603,1.8658103942871087,0.4246661961078644,1.0,1.0,0.0,173.94500732421875,181.0,60274.80859375,0.0,2352.095947265625,1.0,278.1499938964844,281.7547607421875,296.1524963378906,300.0330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259806275367736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099600,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.913989245891571,0.529974102973938,0.4793132245540619,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.8807010054588318,0.4770596921443939,0.453889936208725,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.7947890758514404,0.3458716869354248,0.2445972859859466,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.7897612452507019,0.3394751846790313,0.3250978887081146,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.6746450662612915,0.2094542533159256,0.9616506695747375,285.5853881835937,284.95001220703125,299.66851806640625,293.1521301269531,298.1284484863281,297.2233581542969,283.5854187011719,1.0,0.577300488948822,0.4997616708278656,0.4997616708278656,1.0,1.0,-2.95912504196167,1.0933146476745603,1.8658103942871087,0.4246661961078644,1.0,1.0,0.0,173.94500732421875,181.0,60274.80859375,0.0,2352.095947265625,1.0,278.1499938964844,281.7547607421875,296.1524963378906,300.0330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259806275367736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099660,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.9082015156745912,0.5273488759994507,0.477079838514328,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.878571093082428,0.4794979095458984,0.4562946856021881,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7916945815086365,0.3461126387119293,0.2448513656854629,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7868533134460449,0.3399191498756408,0.3256328999996185,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.671733558177948,0.2093606293201446,0.9617779850959778,285.5854187011719,284.95001220703125,299.6875,293.1474914550781,298.1331787109375,297.2227783203125,283.5854187011719,1.0,0.5792630314826965,0.4985142648220062,0.4985142648220062,1.0,1.0,-2.960433006286621,1.0914396047592163,1.8689934015274048,0.4232842922210693,1.0,1.0,0.0,176.96920776367188,184.0,60255.36328125,0.0,2369.728515625,1.0,278.1499938964844,281.75360107421875,296.1477966308594,300.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260406494140624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099720,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.9082015156745912,0.5273488759994507,0.477079838514328,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.878571093082428,0.4794979095458984,0.4562946856021881,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7916945815086365,0.3461126387119293,0.2448513656854629,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7868533134460449,0.3399191498756408,0.3256328999996185,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.671733558177948,0.2093606293201446,0.9617779850959778,285.5854187011719,284.95001220703125,299.6875,293.1474914550781,298.1331787109375,297.2227783203125,283.5854187011719,1.0,0.5792630314826965,0.4985142648220062,0.4985142648220062,1.0,1.0,-2.960433006286621,1.0914396047592163,1.8689934015274048,0.4232842922210693,1.0,1.0,0.0,176.96920776367188,184.0,60255.36328125,0.0,2369.728515625,1.0,278.1499938964844,281.75360107421875,296.1477966308594,300.0271301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260406494140624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099780,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.9028395414352416,0.5247572660446167,0.4748755097389221,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.8765377998352051,0.4819232523441314,0.4586879014968872,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.788697361946106,0.3463416695594787,0.2450973689556121,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7840427756309509,0.3403508961200714,0.3261568248271942,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.6689271330833435,0.2092651277780532,0.9618990421295166,285.5854187011719,284.95001220703125,299.706298828125,293.1429138183594,298.1378479003906,297.22235107421875,283.5854187011719,1.0,0.581216037273407,0.4972668588161468,0.4972668588161468,1.0,1.0,-2.9617323875427246,1.0895347595214844,1.8721977472305296,0.4219762980937958,1.0,1.0,0.0,179.98764038085938,187.0,60236.0,0.0,2387.3310546875,1.0,278.1499938964844,281.75244140625,296.1431884765625,300.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926097333431244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.31787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099840,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.9028395414352416,0.5247572660446167,0.4748755097389221,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.8765377998352051,0.4819232523441314,0.4586879014968872,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.788697361946106,0.3463416695594787,0.2450973689556121,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7840427756309509,0.3403508961200714,0.3261568248271942,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.6689271330833435,0.2092651277780532,0.9618990421295166,285.5854187011719,284.95001220703125,299.706298828125,293.1429138183594,298.1378479003906,297.22235107421875,283.5854187011719,1.0,0.581216037273407,0.4972668588161468,0.4972668588161468,1.0,1.0,-2.9617323875427246,1.0895347595214844,1.8721977472305296,0.4219762980937958,1.0,1.0,0.0,179.98764038085938,187.0,60236.0,0.0,2387.3310546875,1.0,278.1499938964844,281.75244140625,296.1431884765625,300.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926097333431244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.31787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099900,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.9002832174301147,0.5234737396240234,0.473784476518631,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.875542163848877,0.4831309616565704,0.4598802030086517,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7872220873832703,0.3464517295360565,0.2452175617218017,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7826606631278992,0.3405622243881225,0.3264148533344269,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.6675513386726379,0.2092163115739822,0.9619566798210144,285.5854187011719,284.95001220703125,299.71563720703125,293.140625,298.1401672363281,297.2221374511719,283.5854187011719,1.0,0.5821895003318787,0.4966431558132171,0.4966431558132171,1.0,1.0,-2.96237850189209,1.0885919332504272,1.873786687850952,0.4211691915988922,1.0,1.0,0.0,181.4958038330078,187.0,60226.51171875,0.0,2396.12646484375,1.0,278.1499938964844,281.7518615722656,296.14093017578125,300.018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261248111724854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.57080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099960,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854797363281,0.897749662399292,0.5221980214118958,0.4727004468441009,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854797363281,0.8745578527450562,0.4843355417251587,0.4610699415206909,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854797363281,0.7857604622840881,0.3465596437454223,0.245336428284645,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854797363281,0.7812920808792114,0.3407711386680603,0.3266708850860595,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854797363281,0.666191816329956,0.209167018532753,0.96201354265213,285.5854797363281,284.95001220703125,299.72491455078125,293.1383972167969,298.1425476074219,297.2219543457031,283.5854797363281,1.0,0.5831612944602966,0.4960745871067047,0.4960745871067047,1.0,1.0,-2.963024854660034,1.0877586603164673,1.8752663135528564,0.4203274846076965,1.0,1.0,0.0,183.00376892089844,190.0,60217.87109375,0.0,2404.924560546875,1.0,278.1499938964844,281.7513427734375,296.138671875,300.0154724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261530637741088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.83056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100020,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.89275723695755,0.5196742415428162,0.470557689666748,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.8726229667663574,0.4867345094680786,0.4634405374526977,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.7828781604766846,0.3467673659324646,0.245569035410881,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.7785952687263489,0.3411805331707001,0.3271757066249847,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.6635221838951111,0.2090669721364975,0.9621241092681884,285.58563232421875,284.95001220703125,299.74334716796875,293.13397216796875,298.14727783203125,297.2215576171875,283.58563232421875,1.0,0.5850996375083923,0.4949374794960022,0.4949374794960022,1.0,1.0,-2.964318037033081,1.0861390829086304,1.878178954124451,0.4182490110397339,1.0,1.0,0.0,186.01719665527344,193.0,60201.44921875,0.0,2422.520263671875,1.0,278.1499938964844,281.7503662109375,296.13427734375,300.0099182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92621248960495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100080,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.89275723695755,0.5196742415428162,0.470557689666748,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.8726229667663574,0.4867345094680786,0.4634405374526977,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.7828781604766846,0.3467673659324646,0.245569035410881,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.7785952687263489,0.3411805331707001,0.3271757066249847,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.6635221838951111,0.2090669721364975,0.9621241092681884,285.58563232421875,284.95001220703125,299.74334716796875,293.13397216796875,298.14727783203125,297.2215576171875,283.58563232421875,1.0,0.5850996375083923,0.4949374794960022,0.4949374794960022,1.0,1.0,-2.964318037033081,1.0861390829086304,1.878178954124451,0.4182490110397339,1.0,1.0,0.0,186.01719665527344,193.0,60201.44921875,0.0,2422.520263671875,1.0,278.1499938964844,281.7503662109375,296.13427734375,300.0099182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92621248960495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100140,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.8878844380378723,0.517185389995575,0.4684462249279022,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.8707500100135803,0.4891211688518524,0.4657998085021972,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.7800673246383667,0.3469666242599487,0.2457958310842514,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.7759687900543213,0.341580867767334,0.3276721239089966,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.6609321236610413,0.2089663743972778,0.9622329473495485,285.5858154296875,284.95001220703125,299.7615661621094,293.1296081542969,298.15191650390625,297.2211303710937,283.5858154296875,1.0,0.5870320796966553,0.4938003718852997,0.4938003718852997,1.0,1.0,-2.965615749359131,1.0845328569412231,1.8810830116271973,0.4159449636936188,1.0,1.0,0.0,189.0290069580078,196.0,60185.5546875,0.0,2440.13134765625,1.0,278.1499938964844,281.7494201660156,296.12994384765625,300.0045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262732863426208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100200,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.8878844380378723,0.517185389995575,0.4684462249279022,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.8707500100135803,0.4891211688518524,0.4657998085021972,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.7800673246383667,0.3469666242599487,0.2457958310842514,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.7759687900543213,0.341580867767334,0.3276721239089966,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.6609321236610413,0.2089663743972778,0.9622329473495485,285.5858154296875,284.95001220703125,299.7615661621094,293.1296081542969,298.15191650390625,297.2211303710937,283.5858154296875,1.0,0.5870320796966553,0.4938003718852997,0.4938003718852997,1.0,1.0,-2.965615749359131,1.0845328569412231,1.8810830116271973,0.4159449636936188,1.0,1.0,0.0,189.0290069580078,196.0,60185.5546875,0.0,2440.13134765625,1.0,278.1499938964844,281.7494201660156,296.12994384765625,300.0045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262732863426208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100260,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.8831493258476257,0.5147318243980408,0.4663657546043396,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.8689519762992859,0.491495817899704,0.4681474268436432,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.7773411870002747,0.3471584320068359,0.2460171431303024,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.773425281047821,0.3419733345508575,0.3281606435775757,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.658431887626648,0.2088660895824432,0.96234130859375,285.5860290527344,284.95001220703125,299.7796325683594,293.1253662109375,298.1564636230469,297.220703125,283.5860290527344,1.0,0.5889591574668884,0.4926781356334686,0.4926781356334686,1.0,1.0,-2.9669198989868164,1.0829378366470337,1.8839821815490725,0.4137200713157654,1.0,1.0,0.0,192.0396728515625,199.0,60170.140625,0.0,2457.763916015625,1.0,278.1499938964844,281.7484741210937,296.1257019042969,299.99920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926334261894226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100320,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.8831493258476257,0.5147318243980408,0.4663657546043396,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.8689519762992859,0.491495817899704,0.4681474268436432,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.7773411870002747,0.3471584320068359,0.2460171431303024,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.773425281047821,0.3419733345508575,0.3281606435775757,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.658431887626648,0.2088660895824432,0.96234130859375,285.5860290527344,284.95001220703125,299.7796325683594,293.1253662109375,298.1564636230469,297.220703125,283.5860290527344,1.0,0.5889591574668884,0.4926781356334686,0.4926781356334686,1.0,1.0,-2.9669198989868164,1.0829378366470337,1.8839821815490725,0.4137200713157654,1.0,1.0,0.0,192.0396728515625,199.0,60170.140625,0.0,2457.763916015625,1.0,278.1499938964844,281.7484741210937,296.1257019042969,299.99920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926334261894226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100380,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.8785561323165894,0.5123125910758972,0.4643153846263885,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.867229700088501,0.4938583672046661,0.4704831540584564,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.7747012972831726,0.3473430871963501,0.2462331056594848,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.7709661722183228,0.3423584103584289,0.3286416828632355,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.6560215353965759,0.2087662369012832,0.9624492526054382,285.5862121582031,284.95001220703125,299.7974853515625,293.1212158203125,298.160888671875,297.22027587890625,283.58624267578125,1.0,0.5908810496330261,0.4915558993816376,0.4915558993816376,1.0,1.0,-2.9682304859161377,1.081316590309143,1.8869138956069944,0.4116461277008056,1.0,1.0,0.0,195.0497894287109,202.0,60154.91796875,0.0,2475.420166015625,1.0,278.1499938964844,281.7475891113281,296.1215209960937,299.9940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263939261436462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.044189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100440,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.8785561323165894,0.5123125910758972,0.4643153846263885,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.867229700088501,0.4938583672046661,0.4704831540584564,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.7747012972831726,0.3473430871963501,0.2462331056594848,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.7709661722183228,0.3423584103584289,0.3286416828632355,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.6560215353965759,0.2087662369012832,0.9624492526054382,285.5862121582031,284.95001220703125,299.7974853515625,293.1212158203125,298.160888671875,297.22027587890625,283.58624267578125,1.0,0.5908810496330261,0.4915558993816376,0.4915558993816376,1.0,1.0,-2.9682304859161377,1.081316590309143,1.8869138956069944,0.4116461277008056,1.0,1.0,0.0,195.0497894287109,202.0,60154.91796875,0.0,2475.420166015625,1.0,278.1499938964844,281.7475891113281,296.1215209960937,299.9940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263939261436462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.044189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
