time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100500,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863342285156,0.8763043284416199,0.5111086964607239,0.4632952511310577,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863342285156,0.8663935661315918,0.4950380027294159,0.4716493487358093,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863342285156,0.773410439491272,0.3474343121051788,0.2463402897119522,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863342285156,0.7697650194168091,0.3425497710704803,0.3288810551166534,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863342285156,0.6548459529876709,0.208716407418251,0.9625035524368286,285.5863342285156,284.95001220703125,299.8063659667969,293.1191711425781,298.1630859375,297.2200622558594,283.5863342285156,1.0,0.5918407440185547,0.490994781255722,0.490994781255722,1.0,1.0,-2.9688868522644043,1.080498218536377,1.888388633728028,0.4106394648551941,1.0,1.0,0.0,196.5567626953125,202.0,60147.3359375,0.0,2484.266845703125,1.0,278.1499938964844,281.74713134765625,296.1194763183594,299.991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264213442802428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.296142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100560,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.8740907311439514,0.5099158883094788,0.4622846841812134,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.8655761480331421,0.4962135553359985,0.4728116989135742,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.7721410393714905,0.3475230634212494,0.2464456707239151,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.7685848474502563,0.3427387475967407,0.3291180431842804,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.6536927223205566,0.2086666077375412,0.9625573754310608,285.58642578125,284.95001220703125,299.815185546875,293.1171569824219,298.16522216796875,297.2198181152344,283.5864562988281,1.0,0.5927988886833191,0.4904363453388214,0.4904363453388214,1.0,1.0,-2.969545841217041,1.079678297042847,1.8898674249649048,0.4096792936325073,1.0,1.0,0.0,198.06207275390625,205.0,60139.87109375,0.0,2493.112548828125,1.0,278.1499938964844,281.7466735839844,296.1174621582031,299.9889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264493584632874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100620,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.8697601556777954,0.5075540542602539,0.4602844715118408,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.8639863729476929,0.4985562264919281,0.4751283228397369,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.769657552242279,0.3476967513561249,0.2466535419225692,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.7662776112556458,0.3431118428707123,0.3295873403549194,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.6514426469802856,0.2085668742656707,0.9626643657684326,285.5866394042969,284.95001220703125,299.8326721191406,293.1131896972656,298.16943359375,297.2193603515625,283.5866394042969,1.0,0.5947116613388062,0.4893194735050201,0.4893194735050201,1.0,1.0,-2.9708685874938965,1.0780283212661743,1.8928402662277224,0.4077841639518738,1.0,1.0,0.0,201.0730438232422,208.0,60125.13671875,0.0,2510.8271484375,1.0,278.1499938964844,281.74578857421875,296.1134948730469,299.98394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265031218528748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.047607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100680,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.8697601556777954,0.5075540542602539,0.4602844715118408,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.8639863729476929,0.4985562264919281,0.4751283228397369,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.769657552242279,0.3476967513561249,0.2466535419225692,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.7662776112556458,0.3431118428707123,0.3295873403549194,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.6514426469802856,0.2085668742656707,0.9626643657684326,285.5866394042969,284.95001220703125,299.8326721191406,293.1131896972656,298.16943359375,297.2193603515625,283.5866394042969,1.0,0.5947116613388062,0.4893194735050201,0.4893194735050201,1.0,1.0,-2.9708685874938965,1.0780283212661743,1.8928402662277224,0.4077841639518738,1.0,1.0,0.0,201.0730438232422,208.0,60125.13671875,0.0,2510.8271484375,1.0,278.1499938964844,281.74578857421875,296.1134948730469,299.98394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265031218528748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.047607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100740,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.8655651807785034,0.5052334070205688,0.4583196341991424,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.8624561429023743,0.5008850693702698,0.4774318337440491,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.7672514915466309,0.3478705286979675,0.246860384941101,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.7640412449836731,0.3434777557849884,0.330049604177475,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.6492676138877869,0.2084672451019287,0.9627704620361328,285.5868530273437,284.95001220703125,299.8500061035156,293.1093444824219,298.17352294921875,297.2189025878906,283.5868835449219,1.0,0.5966200828552246,0.4882026016712188,0.4882026016712188,1.0,1.0,-2.97220778465271,1.0763665437698364,1.895841121673584,0.4059449434280395,1.0,1.0,0.0,204.08238220214844,211.0,60110.77734375,0.0,2528.5791015625,1.0,278.1499938964844,281.74493408203125,296.109619140625,299.9790954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926555335521698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.52783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100800,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.8655651807785034,0.5052334070205688,0.4583196341991424,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.8624561429023743,0.5008850693702698,0.4774318337440491,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.7672514915466309,0.3478705286979675,0.246860384941101,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.7640412449836731,0.3434777557849884,0.330049604177475,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.6492676138877869,0.2084672451019287,0.9627704620361328,285.5868530273437,284.95001220703125,299.8500061035156,293.1093444824219,298.17352294921875,297.2189025878906,283.5868835449219,1.0,0.5966200828552246,0.4882026016712188,0.4882026016712188,1.0,1.0,-2.97220778465271,1.0763665437698364,1.895841121673584,0.4059449434280395,1.0,1.0,0.0,204.08238220214844,211.0,60110.77734375,0.0,2528.5791015625,1.0,278.1499938964844,281.74493408203125,296.109619140625,299.9790954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926555335521698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.52783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100860,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5695495605469,0.8586254119873047,0.5010333061218262,0.4551354348659515,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5695495605469,0.8580717444419861,0.501175582408905,0.4783386290073395,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697021484375,0.7619929909706116,0.3460252285003662,0.2460406720638275,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697021484375,0.7589341402053833,0.3417535126209259,0.3290750980377197,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5700378417969,0.6440168619155884,0.2061521857976913,0.9556472301483154,285.569580078125,284.95001220703125,299.8671569824219,293.1056823730469,298.16455078125,297.198974609375,283.5685729980469,1.0,0.5976263880729675,0.4871396124362945,0.4871396124362945,1.0,1.0,-2.958770513534546,1.068742275238037,1.8900283575057983,0.4017652571201324,1.0,1.0,0.0,208.7538452148437,214.0,59858.29296875,0.0,2527.236572265625,1.0,278.1499938964844,281.7308654785156,296.1041259765625,299.9632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262418746948242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100920,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5695495605469,0.8586254119873047,0.5010333061218262,0.4551354348659515,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5695495605469,0.8580717444419861,0.501175582408905,0.4783386290073395,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697021484375,0.7619929909706116,0.3460252285003662,0.2460406720638275,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697021484375,0.7589341402053833,0.3417535126209259,0.3290750980377197,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5700378417969,0.6440168619155884,0.2061521857976913,0.9556472301483154,285.569580078125,284.95001220703125,299.8671569824219,293.1056823730469,298.16455078125,297.198974609375,283.5685729980469,1.0,0.5976263880729675,0.4871396124362945,0.4871396124362945,1.0,1.0,-2.958770513534546,1.068742275238037,1.8900283575057983,0.4017652571201324,1.0,1.0,0.0,208.7538452148437,214.0,59858.29296875,0.0,2527.236572265625,1.0,278.1499938964844,281.7308654785156,296.1041259765625,299.9632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262418746948242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100980,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.55047607421875,0.8530240654945374,0.4977037012577057,0.4521821439266205,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.55047607421875,0.8548837900161743,0.5022466778755188,0.4793703258037567,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55059814453125,0.757914662361145,0.3450317084789276,0.2453583180904388,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55059814453125,0.7549511194229126,0.3408314287662506,0.3282264769077301,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5508728027344,0.6397452354431152,0.2046181857585907,0.9488610625267028,285.550537109375,284.95001220703125,299.8842468261719,293.102294921875,298.1617126464844,297.188720703125,283.5497741699219,1.0,0.5982840657234192,0.4860766530036926,0.4860766530036926,1.0,1.0,-2.9464592933654785,1.06159508228302,1.884864330291748,0.3976888060569763,1.0,1.0,0.0,212.45301818847656,217.0,59619.72265625,0.0,2523.078857421875,1.0,278.1499938964844,281.7163391113281,296.0981750488281,299.94158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253093004226683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101040,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.55047607421875,0.8530240654945374,0.4977037012577057,0.4521821439266205,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.55047607421875,0.8548837900161743,0.5022466778755188,0.4793703258037567,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55059814453125,0.757914662361145,0.3450317084789276,0.2453583180904388,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55059814453125,0.7549511194229126,0.3408314287662506,0.3282264769077301,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5508728027344,0.6397452354431152,0.2046181857585907,0.9488610625267028,285.550537109375,284.95001220703125,299.8842468261719,293.102294921875,298.1617126464844,297.188720703125,283.5497741699219,1.0,0.5982840657234192,0.4860766530036926,0.4860766530036926,1.0,1.0,-2.9464592933654785,1.06159508228302,1.884864330291748,0.3976888060569763,1.0,1.0,0.0,212.45301818847656,217.0,59619.72265625,0.0,2523.078857421875,1.0,278.1499938964844,281.7163391113281,296.0981750488281,299.94158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253093004226683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101100,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54351806640625,0.8507434129714966,0.4962059259414673,0.4508684277534485,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54351806640625,0.8537834882736206,0.5029410123825073,0.4800452888011932,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436096191406,0.7563767433166504,0.3447099328041076,0.2451487928628921,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436096191406,0.7534529566764832,0.3405440747737884,0.3279755115509033,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5438537597656,0.6381147503852844,0.2040453106164932,0.9463600516319276,285.5435485839844,284.95001220703125,299.8927307128906,293.1006774902344,298.1617431640625,297.1857604980469,283.5429382324219,1.0,0.5986508131027222,0.4855451583862304,0.4855451583862304,1.0,1.0,-2.942129135131836,1.0587612390518188,1.883367896080017,0.3960298299789428,1.0,1.0,0.0,213.9760131835937,217.0,59529.94140625,0.0,2522.732177734375,1.0,278.1499938964844,281.7108459472656,296.0960998535156,299.9329833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248028993606568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.4150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101160,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5376892089844,0.8486250638961792,0.4947657585144043,0.4496125280857086,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5376892089844,0.8528323173522949,0.5036879181861877,0.4807765185832977,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53778076171875,0.7549945712089539,0.3444462418556213,0.2449856400489807,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53778076171875,0.7521094679832458,0.3403158187866211,0.3277876675128937,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5379638671875,0.6366528272628784,0.2035436779260635,0.9442118406295776,285.5377197265625,284.95001220703125,299.9012145996094,293.09912109375,298.1625366210937,297.18359375,283.5372314453125,1.0,0.5990526080131531,0.4851896166801452,0.4851896166801452,1.0,1.0,-2.938493013381958,1.0565366744995115,1.8819563388824463,0.3948243260383606,1.0,1.0,0.0,215.4139709472656,205.0,59453.890625,0.0,2523.23388671875,1.0,278.1499938964844,281.7061767578125,296.0944519042969,299.9256896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243244528770448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.012451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101220,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257873535156,0.8501580953598022,0.4920153319835663,0.4469748139381408,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257873535156,0.8567924499511719,0.5052908062934875,0.4820901453495025,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5258483886719,0.7573985457420349,0.3440438508987427,0.2445605993270874,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52587890625,0.7545298933982849,0.3399834036827087,0.327278196811676,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.52606201171875,0.6379474997520447,0.2026955038309097,0.93941730260849,285.5258178710937,284.95001220703125,299.9181213378906,293.09619140625,298.1651306152344,297.1807861328125,283.5252685546875,1.0,0.5954276323318481,0.4844785332679748,0.4844785332679748,1.0,1.0,-2.930015087127685,1.0516475439071655,1.87836754322052,0.3921550810337066,1.0,1.0,0.0,211.4895172119141,193.0,59291.6875,0.0,2488.016845703125,1.0,278.1499938964844,281.6965026855469,296.0916748046875,299.91229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923421323299408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101280,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257873535156,0.8501580953598022,0.4920153319835663,0.4469748139381408,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257873535156,0.8567924499511719,0.5052908062934875,0.4820901453495025,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5258483886719,0.7573985457420349,0.3440438508987427,0.2445605993270874,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52587890625,0.7545298933982849,0.3399834036827087,0.327278196811676,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.52606201171875,0.6379474997520447,0.2026955038309097,0.93941730260849,285.5258178710937,284.95001220703125,299.9181213378906,293.09619140625,298.1651306152344,297.1807861328125,283.5252685546875,1.0,0.5954276323318481,0.4844785332679748,0.4844785332679748,1.0,1.0,-2.930015087127685,1.0516475439071655,1.87836754322052,0.3921550810337066,1.0,1.0,0.0,211.4895172119141,193.0,59291.6875,0.0,2488.016845703125,1.0,278.1499938964844,281.6965026855469,296.0916748046875,299.91229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923421323299408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101340,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147399902344,0.8553507328033447,0.4894535541534424,0.4443773627281189,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147399902344,0.8645540475845337,0.507037341594696,0.4834061563014984,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148010253906,0.7631457448005676,0.3438151776790619,0.2441586405038833,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148010253906,0.7602565884590149,0.3398197889328003,0.3267965018749237,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5149841308594,0.6420230865478516,0.2020704001188278,0.935005784034729,285.5147705078125,284.95001220703125,299.9349365234375,293.0934143066406,298.1689758300781,297.17999267578125,283.5142822265625,1.0,0.5898562073707581,0.483767420053482,0.483767420053482,1.0,1.0,-2.922109842300415,1.0470311641693115,1.8750786781311035,0.3892369568347931,1.0,1.0,0.0,203.71876525878903,181.0,59141.9921875,0.0,2434.857421875,1.0,278.1499938964844,281.6875,296.0892639160156,299.900146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225979447364808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.1142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101400,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147399902344,0.8553507328033447,0.4894535541534424,0.4443773627281189,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147399902344,0.8645540475845337,0.507037341594696,0.4834061563014984,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148010253906,0.7631457448005676,0.3438151776790619,0.2441586405038833,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148010253906,0.7602565884590149,0.3398197889328003,0.3267965018749237,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5149841308594,0.6420230865478516,0.2020704001188278,0.935005784034729,285.5147705078125,284.95001220703125,299.9349365234375,293.0934143066406,298.1689758300781,297.17999267578125,283.5142822265625,1.0,0.5898562073707581,0.483767420053482,0.483767420053482,1.0,1.0,-2.922109842300415,1.0470311641693115,1.8750786781311035,0.3892369568347931,1.0,1.0,0.0,203.71876525878903,181.0,59141.9921875,0.0,2434.857421875,1.0,278.1499938964844,281.6875,296.0892639160156,299.900146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225979447364808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.1142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101460,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50457763671875,0.8630149960517883,0.4870275557041168,0.4418379068374634,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.50457763671875,0.8749425411224365,0.5088677406311035,0.4847357869148254,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.504638671875,0.7711813449859619,0.3437026739120483,0.2437890619039535,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.504638671875,0.7682497501373291,0.3397603034973144,0.3263489007949829,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5048217773437,0.6480156183242798,0.2015930563211441,0.9309653639793396,285.5046081542969,284.95001220703125,299.9516906738281,293.0908203125,298.1733093261719,297.18035888671875,283.504150390625,1.0,0.5832095742225647,0.4828963279724121,0.4828963279724121,1.0,1.0,-2.9148168563842773,1.042393922805786,1.8724229335784912,0.3857762813568115,1.0,1.0,0.0,194.00860595703125,169.0,59002.1484375,0.0,2373.42724609375,1.0,278.1499938964844,281.6791076660156,296.08697509765625,299.88885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218412041664124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.140380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101520,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50457763671875,0.8630149960517883,0.4870275557041168,0.4418379068374634,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.50457763671875,0.8749425411224365,0.5088677406311035,0.4847357869148254,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.504638671875,0.7711813449859619,0.3437026739120483,0.2437890619039535,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.504638671875,0.7682497501373291,0.3397603034973144,0.3263489007949829,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5048217773437,0.6480156183242798,0.2015930563211441,0.9309653639793396,285.5046081542969,284.95001220703125,299.9516906738281,293.0908203125,298.1733093261719,297.18035888671875,283.504150390625,1.0,0.5832095742225647,0.4828963279724121,0.4828963279724121,1.0,1.0,-2.9148168563842773,1.042393922805786,1.8724229335784912,0.3857762813568115,1.0,1.0,0.0,194.00860595703125,169.0,59002.1484375,0.0,2373.42724609375,1.0,278.1499938964844,281.6791076660156,296.08697509765625,299.88885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218412041664124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.140380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101580,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4951477050781,0.8726629018783569,0.4847012460231781,0.43935626745224,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4951171875,0.8874387741088867,0.5107454061508179,0.4860779047012329,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4952087402344,0.7810512185096741,0.3436725735664367,0.2434524893760681,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4952087402344,0.77806556224823,0.3397645354270935,0.3259299993515014,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.495361328125,0.6555923819541931,0.201210081577301,0.9272090792655944,285.4951477050781,284.95001220703125,299.9683532714844,293.08837890625,298.1780090332031,297.1813659667969,283.4947509765625,1.0,0.5760140419006348,0.4820252656936645,0.4820252656936645,1.0,1.0,-2.9080214500427246,1.0379619598388672,1.8700594902038568,0.3822653889656067,1.0,1.0,0.0,183.3575592041016,157.0,58871.08984375,0.0,2308.50537109375,1.0,278.1499938964844,281.6712341308594,296.08477783203125,299.87823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211340546607972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101640,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4951477050781,0.8726629018783569,0.4847012460231781,0.43935626745224,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4951171875,0.8874387741088867,0.5107454061508179,0.4860779047012329,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4952087402344,0.7810512185096741,0.3436725735664367,0.2434524893760681,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4952087402344,0.77806556224823,0.3397645354270935,0.3259299993515014,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.495361328125,0.6555923819541931,0.201210081577301,0.9272090792655944,285.4951477050781,284.95001220703125,299.9683532714844,293.08837890625,298.1780090332031,297.1813659667969,283.4947509765625,1.0,0.5760140419006348,0.4820252656936645,0.4820252656936645,1.0,1.0,-2.9080214500427246,1.0379619598388672,1.8700594902038568,0.3822653889656067,1.0,1.0,0.0,183.3575592041016,157.0,58871.08984375,0.0,2308.50537109375,1.0,278.1499938964844,281.6712341308594,296.08477783203125,299.87823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211340546607972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101700,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4906921386719,0.8782752156257629,0.483577162027359,0.4381415843963623,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4906921386719,0.8944995999336243,0.5116989016532898,0.4867537319660187,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4907531738281,0.7867034673690796,0.343690276145935,0.2432999908924102,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4907531738281,0.7836869359016418,0.3397882580757141,0.3257320821285248,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.49090576171875,0.6600255966186523,0.2010510414838791,0.9254379868507384,285.49072265625,284.95001220703125,299.9766845703125,293.0871887207031,298.18048095703125,297.1820373535156,283.4903259277344,1.0,0.5722659230232239,0.4815897047519684,0.4815897047519684,1.0,1.0,-2.904826641082764,1.035823941230774,1.8690026998519893,0.3805864155292511,1.0,1.0,0.0,177.7773895263672,157.0,58808.9609375,0.0,2275.244873046875,1.0,278.1499938964844,281.6675109863281,296.0837097167969,299.8731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208009839057922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3596.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101760,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864196777344,0.8843152523040771,0.4824645817279815,0.4369357228279114,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48638916015625,0.9019889831542968,0.5126557946205139,0.4874314963817596,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864501953125,0.7927358150482178,0.3437177240848541,0.2431531548500061,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864807128906,0.7896906733512878,0.3398176729679107,0.3255381882190704,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4866027832031,0.6648202538490295,0.2009004950523376,0.92369943857193,285.4864196777344,284.95001220703125,299.9849853515625,293.0860595703125,298.18310546875,297.18280029296875,283.4860534667969,1.0,0.5684806108474731,0.481241762638092,0.481241762638092,1.0,1.0,-2.901691198348999,1.033868432044983,1.867822766304016,0.3791249394416809,1.0,1.0,0.0,172.1611785888672,145.0,58748.921875,0.0,2241.982666015625,1.0,278.1499938964844,281.66387939453125,296.0826721191406,299.8682556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204734563827516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.52734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101820,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4783020019531,0.8980709910392761,0.4803010523319244,0.4345698952674866,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.478271484375,0.9198614358901978,0.5145884156227112,0.4887949526309967,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.47833251953125,0.8062581419944763,0.3438280522823334,0.242890179157257,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.47833251953125,0.8031603097915649,0.3399069607257843,0.3251696825027466,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4784851074219,0.6758295893669128,0.2006446570158004,0.9203847050666808,285.4783020019531,284.95001220703125,300.0015563964844,293.0838317871094,298.1884460449219,297.1844482421875,283.4779357910156,1.0,0.5607460141181946,0.4805458486080169,0.4805458486080169,1.0,1.0,-2.8957407474517822,1.030064582824707,1.8656761646270752,0.3767135739326477,1.0,1.0,0.0,160.69110107421875,133.0,58634.23046875,0.0,2175.04296875,1.0,278.1499938964844,281.6570129394531,296.0806579589844,299.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198544025421144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101880,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4783020019531,0.8980709910392761,0.4803010523319244,0.4345698952674866,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.478271484375,0.9198614358901978,0.5145884156227112,0.4887949526309967,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.47833251953125,0.8062581419944763,0.3438280522823334,0.242890179157257,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.47833251953125,0.8031603097915649,0.3399069607257843,0.3251696825027466,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4784851074219,0.6758295893669128,0.2006446570158004,0.9203847050666808,285.4783020019531,284.95001220703125,300.0015563964844,293.0838317871094,298.1884460449219,297.1844482421875,283.4779357910156,1.0,0.5607460141181946,0.4805458486080169,0.4805458486080169,1.0,1.0,-2.8957407474517822,1.030064582824707,1.8656761646270752,0.3767135739326477,1.0,1.0,0.0,160.69110107421875,133.0,58634.23046875,0.0,2175.04296875,1.0,278.1499938964844,281.6570129394531,296.0806579589844,299.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198544025421144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101940,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4706726074219,0.9149903059005736,0.4782143533229828,0.4322649538516998,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4706726074219,0.9415571689605712,0.5165383219718933,0.4901668131351471,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4707336425781,0.821097731590271,0.3440123796463012,0.2426718771457672,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4707336425781,0.8181583285331726,0.3400304615497589,0.3248255848884582,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.6889262795448303,0.2004400044679641,0.9172661304473876,285.470703125,284.95001220703125,300.01806640625,293.0816650390625,298.1938171386719,297.186279296875,283.4703369140625,1.0,0.5528590679168701,0.4798499345779419,0.4798499345779419,1.0,1.0,-2.890198945999145,1.0263737440109253,1.863825321197509,0.3748851120471954,1.0,1.0,0.0,149.02294921875,121.0,58525.5234375,0.0,2108.080078125,1.0,278.1499938964844,281.6504821777344,296.0787048339844,299.8499450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192759394645692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102000,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4706726074219,0.9149903059005736,0.4782143533229828,0.4322649538516998,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4706726074219,0.9415571689605712,0.5165383219718933,0.4901668131351471,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4707336425781,0.821097731590271,0.3440123796463012,0.2426718771457672,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4707336425781,0.8181583285331726,0.3400304615497589,0.3248255848884582,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.6889262795448303,0.2004400044679641,0.9172661304473876,285.470703125,284.95001220703125,300.01806640625,293.0816650390625,298.1938171386719,297.186279296875,283.4703369140625,1.0,0.5528590679168701,0.4798499345779419,0.4798499345779419,1.0,1.0,-2.890198945999145,1.0263737440109253,1.863825321197509,0.3748851120471954,1.0,1.0,0.0,149.02294921875,121.0,58525.5234375,0.0,2108.080078125,1.0,278.1499938964844,281.6504821777344,296.0787048339844,299.8499450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192759394645692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102060,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.9366278052330016,0.4761976897716522,0.430018812417984,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.9650858044624328,0.5184985399246216,0.4915447533130646,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46356201171875,0.837848424911499,0.3442690968513489,0.2425003498792648,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.46356201171875,0.8347837328910828,0.3401813209056854,0.324503630399704,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46368408203125,0.7043405175209045,0.2002763301134109,0.9143170714378356,285.4635314941406,284.95001220703125,300.0345764160156,293.0795593261719,298.1991577148437,297.1881103515625,283.46319580078125,1.0,0.5448684096336365,0.4791498184204101,0.4791498184204101,1.0,1.0,-2.8850202560424805,1.0228137969970703,1.8622064590454104,0.3731903433799743,1.0,1.0,0.0,137.2550048828125,109.0,58422.2578125,0.0,2041.4814453125,1.0,278.1499938964844,281.644287109375,296.0767517089844,299.8414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187307357788086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.440185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102120,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.9366278052330016,0.4761976897716522,0.430018812417984,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4635009765625,0.9650858044624328,0.5184985399246216,0.4915447533130646,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46356201171875,0.837848424911499,0.3442690968513489,0.2425003498792648,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.46356201171875,0.8347837328910828,0.3401813209056854,0.324503630399704,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46368408203125,0.7043405175209045,0.2002763301134109,0.9143170714378356,285.4635314941406,284.95001220703125,300.0345764160156,293.0795593261719,298.1991577148437,297.1881103515625,283.46319580078125,1.0,0.5448684096336365,0.4791498184204101,0.4791498184204101,1.0,1.0,-2.8850202560424805,1.0228137969970703,1.8622064590454104,0.3731903433799743,1.0,1.0,0.0,137.2550048828125,109.0,58422.2578125,0.0,2041.4814453125,1.0,278.1499938964844,281.644287109375,296.0767517089844,299.8414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187307357788086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.440185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102180,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4599609375,0.9492254257202148,0.4751752614974975,0.4288736581802368,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4599609375,0.9773921966552734,0.5195205807685852,0.4922632873058319,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4599914550781,0.8479108810424805,0.344431608915329,0.2424305975437164,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4599914550781,0.8446913361549377,0.3402692675590515,0.3243446052074432,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4601135253906,0.713237464427948,0.200205311179161,0.9128449559211732,285.4599609375,284.95001220703125,300.0431213378906,293.0784912109375,298.20196533203125,297.1890563964844,283.45965576171875,1.0,0.5406807065010071,0.478785753250122,0.478785753250122,1.0,1.0,-2.882464408874512,1.0210338830947876,1.861430525779724,0.3721798658370971,1.0,1.0,0.0,131.11068725585938,109.0,58370.76171875,0.0,2007.0462646484373,1.0,278.1499938964844,281.6412048339844,296.0757751464844,299.8371276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91845965385437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102240,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4567565917969,0.9613175988197328,0.4742414951324463,0.4278258085250854,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45672607421875,0.9884742498397828,0.5204648375511169,0.4929277002811432,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.456787109375,0.8582943677902222,0.3445927500724792,0.2423741072416305,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.456787109375,0.8548991084098816,0.3403539359569549,0.3242014646530151,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4569091796875,0.7215979695320129,0.200144961476326,0.911511480808258,285.4567565917969,284.95001220703125,300.051025390625,293.0774841308594,298.2045288085937,297.18994140625,283.4564514160156,1.0,0.5368003249168396,0.4784497022628784,0.4784497022628784,1.0,1.0,-2.880157947540283,1.0194209814071655,1.860736846923828,0.3711705803871155,1.0,1.0,0.0,125.44148254394533,112.0,58324.09375,0.0,1975.414306640625,1.0,278.1499938964844,281.6383972167969,296.0748291015625,299.8332214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182142019271852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102300,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4542236328125,0.9682184457778932,0.4732682108879089,0.4268321394920349,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4542236328125,0.9949626922607422,0.5214457511901855,0.4937195479869842,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4542541503906,0.8650038242340088,0.3447620570659637,0.2423923462629318,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4542541503906,0.8614698052406311,0.3404399156570434,0.3241530358791351,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.454345703125,0.7266575694084167,0.2000800818204879,0.9106029868125916,285.4542236328125,284.95001220703125,300.0592346191406,293.07647705078125,298.20721435546875,297.1907653808594,283.4540405273437,1.0,0.5347892045974731,0.4780996441841125,0.4780996441841125,1.0,1.0,-2.878779172897339,1.018175482749939,1.8606035709381104,0.3701019883155823,1.0,1.0,0.0,122.11511993408205,112.0,58288.80078125,0.0,1956.8421630859373,1.0,278.1499938964844,281.6361694335937,296.0739440917969,299.82958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179701805114746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.414306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
