time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102360,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4519348144531,0.9718977808952332,0.4722936153411865,0.4258948266506195,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4519348144531,0.9987024068832396,0.522462785243988,0.494474858045578,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45196533203125,0.869097113609314,0.3449341058731079,0.2424568384885788,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.45196533203125,0.8654456734657288,0.34051713347435,0.3241565525531769,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4520568847656,0.7296099662780762,0.2000071853399276,0.9099459648132324,285.4519348144531,284.95001220703125,300.0674743652344,293.075439453125,298.2098999023437,297.1916809082031,283.4516906738281,1.0,0.5334030985832214,0.4777252972126007,0.4777252972126007,1.0,1.0,-2.8769683837890625,1.0167263746261597,1.8602420091629028,0.3687503337860107,1.0,1.0,0.0,120.1726303100586,115.0,58249.79296875,0.0,1944.9693603515625,1.0,278.1499938964844,281.6339416503906,296.0731201171875,299.826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177557229995728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3568.432373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102420,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458312988281,0.973563313484192,0.470329225063324,0.4241023957729339,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458312988281,0.9990000128746032,0.5248205065727234,0.4924595654010772,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458923339844,0.8721535801887512,0.3452831208705902,0.2426619231700897,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458923339844,0.8682929873466492,0.3406398296356201,0.3242327570915222,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44598388671875,0.7315315008163452,0.1998342722654342,0.908977210521698,285.44586181640625,284.95001220703125,300.0838928222656,293.0733337402344,298.216064453125,297.1947937011719,283.445556640625,1.0,0.5319706797599792,0.4769765734672546,0.4769765734672546,1.0,1.0,-2.872469663619995,1.013469696044922,1.8589999675750728,0.3658373653888702,1.0,1.0,0.0,118.71337890625,118.0,58157.6328125,0.0,1929.935302734375,1.0,278.1499938964844,281.6284484863281,296.0712280273437,299.8191223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173449277877808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.635986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102480,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458312988281,0.973563313484192,0.470329225063324,0.4241023957729339,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458312988281,0.9990000128746032,0.5248205065727234,0.4924595654010772,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458923339844,0.8721535801887512,0.3452831208705902,0.2426619231700897,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458923339844,0.8682929873466492,0.3406398296356201,0.3242327570915222,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44598388671875,0.7315315008163452,0.1998342722654342,0.908977210521698,285.44586181640625,284.95001220703125,300.0838928222656,293.0733337402344,298.216064453125,297.1947937011719,283.445556640625,1.0,0.5319706797599792,0.4769765734672546,0.4769765734672546,1.0,1.0,-2.872469663619995,1.013469696044922,1.8589999675750728,0.3658373653888702,1.0,1.0,0.0,118.71337890625,118.0,58157.6328125,0.0,1929.935302734375,1.0,278.1499938964844,281.6284484863281,296.0712280273437,299.8191223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173449277877808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.635986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102540,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44219970703125,0.9718634486198424,0.4683746695518493,0.4223628640174866,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44219970703125,0.9990000128746032,0.5273257493972778,0.4931462407112121,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.8720681071281433,0.3456686437129974,0.2429274469614029,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.867986261844635,0.3407425284385681,0.3243394196033478,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422607421875,0.7310212850570679,0.1996457725763321,0.9081778526306152,285.44219970703125,284.95001220703125,300.1003112792969,293.0712280273437,298.2225952148437,297.1983947753906,283.4421081542969,1.0,0.5318706035614014,0.4762278795242309,0.4762278795242309,1.0,1.0,-2.870659351348877,1.011258840560913,1.859400510787964,0.3637690246105194,1.0,1.0,0.0,118.81201934814452,121.0,58101.09375,0.0,1927.5262451171875,1.0,278.1499938964844,281.6248474121094,296.0693054199219,299.81268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169597625732422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102600,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44219970703125,0.9718634486198424,0.4683746695518493,0.4223628640174866,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44219970703125,0.9990000128746032,0.5273257493972778,0.4931462407112121,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.8720681071281433,0.3456686437129974,0.2429274469614029,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.867986261844635,0.3407425284385681,0.3243394196033478,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422607421875,0.7310212850570679,0.1996457725763321,0.9081778526306152,285.44219970703125,284.95001220703125,300.1003112792969,293.0712280273437,298.2225952148437,297.1983947753906,283.4421081542969,1.0,0.5318706035614014,0.4762278795242309,0.4762278795242309,1.0,1.0,-2.870659351348877,1.011258840560913,1.859400510787964,0.3637690246105194,1.0,1.0,0.0,118.81201934814452,121.0,58101.09375,0.0,1927.5262451171875,1.0,278.1499938964844,281.6248474121094,296.0693054199219,299.81268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169597625732422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102660,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425964355469,0.968531847000122,0.4664699733257293,0.4206860959529876,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425964355469,0.9990000128746032,0.5294172763824463,0.4964111149311065,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425964355469,0.8705304861068726,0.3461237251758575,0.243256390094757,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44256591796875,0.8661956787109375,0.3408525884151459,0.3244747817516327,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44256591796875,0.7293672561645508,0.1994572877883911,0.9074944257736206,285.4425964355469,284.95001220703125,300.11669921875,293.06903076171875,298.227783203125,297.1995544433594,283.4426574707031,1.0,0.5327349305152893,0.4755281805992126,0.4755281805992126,1.0,1.0,-2.87231183052063,1.0105087757110596,1.8618029356002808,0.3626747131347656,1.0,1.0,0.0,119.73898315429688,124.0,58092.94140625,0.0,1934.735107421875,1.0,278.1499938964844,281.62420654296875,296.06787109375,299.8097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916755437850952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.185791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102720,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425964355469,0.968531847000122,0.4664699733257293,0.4206860959529876,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425964355469,0.9990000128746032,0.5294172763824463,0.4964111149311065,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425964355469,0.8705304861068726,0.3461237251758575,0.243256390094757,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44256591796875,0.8661956787109375,0.3408525884151459,0.3244747817516327,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44256591796875,0.7293672561645508,0.1994572877883911,0.9074944257736206,285.4425964355469,284.95001220703125,300.11669921875,293.06903076171875,298.227783203125,297.1995544433594,283.4426574707031,1.0,0.5327349305152893,0.4755281805992126,0.4755281805992126,1.0,1.0,-2.87231183052063,1.0105087757110596,1.8618029356002808,0.3626747131347656,1.0,1.0,0.0,119.73898315429688,124.0,58092.94140625,0.0,1934.735107421875,1.0,278.1499938964844,281.62420654296875,296.06787109375,299.8097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916755437850952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.185791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102780,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4454040527344,0.9639395475387572,0.4646190106868744,0.4190756380558014,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4454040527344,0.9990000128746032,0.5309956669807434,0.501130998134613,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44537353515625,0.8679813742637634,0.3466532826423645,0.2436512112617492,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.44537353515625,0.8633606433868408,0.3409745097160339,0.3246408700942993,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4453125,0.7268936634063721,0.1992683857679367,0.9069074988365172,285.44537353515625,284.95001220703125,300.13311767578125,293.0667419433594,298.23126220703125,297.197998046875,283.4455261230469,1.0,0.5342485904693604,0.4748284518718719,0.4748284518718719,1.0,1.0,-2.876084566116333,1.0105841159820557,1.865500330924988,0.3622107803821563,1.0,1.0,0.0,121.27605438232422,127.0,58113.17578125,0.0,1948.3394775390625,1.0,278.1499938964844,281.6253356933594,296.0665283203125,299.8090515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167550802230836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.1826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102840,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4454040527344,0.9639395475387572,0.4646190106868744,0.4190756380558014,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4454040527344,0.9990000128746032,0.5309956669807434,0.501130998134613,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44537353515625,0.8679813742637634,0.3466532826423645,0.2436512112617492,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.44537353515625,0.8633606433868408,0.3409745097160339,0.3246408700942993,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4453125,0.7268936634063721,0.1992683857679367,0.9069074988365172,285.44537353515625,284.95001220703125,300.13311767578125,293.0667419433594,298.23126220703125,297.197998046875,283.4455261230469,1.0,0.5342485904693604,0.4748284518718719,0.4748284518718719,1.0,1.0,-2.876084566116333,1.0105841159820557,1.865500330924988,0.3622107803821563,1.0,1.0,0.0,121.27605438232422,127.0,58113.17578125,0.0,1948.3394775390625,1.0,278.1499938964844,281.6253356933594,296.0665283203125,299.8090515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167550802230836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.1826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102900,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4464416503906,0.9608726501464844,0.4637060761451721,0.4182958304882049,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4464416503906,0.999006986618042,0.5316911339759827,0.5032048225402832,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4464416503906,0.8661020994186401,0.3469415307044983,0.2438753843307495,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4464416503906,0.8613302707672119,0.3410345017910003,0.3247371315956116,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463806152344,0.7251684665679932,0.1991692930459976,0.9066583514213562,285.4464416503906,284.95001220703125,300.1413269042969,293.0655517578125,298.232666015625,297.1967468261719,283.446533203125,1.0,0.5351220369338989,0.4744786024093628,0.4744786024093628,1.0,1.0,-2.877460479736328,1.010398268699646,1.8670620918273928,0.3620399534702301,1.0,1.0,0.0,122.34764099121094,127.0,58116.55078125,0.0,1956.014404296875,1.0,278.1499938964844,281.6255798339844,296.065673828125,299.80859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168004393577576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102960,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4465026855469,0.9571863412857056,0.462794154882431,0.4175287783145904,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4465026855469,0.9973185062408448,0.5324360728263855,0.5042028427124023,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4465026855469,0.8637637495994568,0.3472400605678558,0.2441155612468719,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4465026855469,0.8588378429412842,0.341088593006134,0.3248395025730133,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4465026855469,0.7230637669563293,0.1990641057491302,0.9064337015151978,285.4465026855469,284.95001220703125,300.1495361328125,293.0643310546875,298.2340393066406,297.1957702636719,283.4465026855469,1.0,0.5359992980957031,0.474062979221344,0.474062979221344,1.0,1.0,-2.87790322303772,1.0097047090530396,1.86819851398468,0.3616348803043365,1.0,1.0,0.0,123.6383285522461,130.0,58106.31640625,0.0,1963.0576171875,1.0,278.1499938964844,281.62506103515625,296.0645751953125,299.807373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91683828830719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103020,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456481933594,0.9493104219436646,0.460976779460907,0.416008323431015,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456481933594,0.9933469891548156,0.5340327620506287,0.5057670474052429,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456787109375,0.8589075803756714,0.3478648960590362,0.2446211129426956,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456787109375,0.8536592721939087,0.3411870896816253,0.325043112039566,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4457092285156,0.7186117768287659,0.1988450139760971,0.9059783816337584,285.4456787109375,284.95001220703125,300.1659851074219,293.0617980957031,298.2372131347656,297.1944885253906,283.44561767578125,1.0,0.5377981066703796,0.4732317328453064,0.4732317328453064,1.0,1.0,-2.878318548202514,1.0081347227096558,1.870183706283569,0.3604559600353241,1.0,1.0,0.0,126.38963317871094,133.0,58077.80078125,0.0,1977.208984375,1.0,278.1499938964844,281.6234130859375,296.0619812011719,299.8035888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168767929077148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103080,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456481933594,0.9493104219436646,0.460976779460907,0.416008323431015,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456481933594,0.9933469891548156,0.5340327620506287,0.5057670474052429,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456787109375,0.8589075803756714,0.3478648960590362,0.2446211129426956,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456787109375,0.8536592721939087,0.3411870896816253,0.325043112039566,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4457092285156,0.7186117768287659,0.1988450139760971,0.9059783816337584,285.4456787109375,284.95001220703125,300.1659851074219,293.0617980957031,298.2372131347656,297.1944885253906,283.44561767578125,1.0,0.5377981066703796,0.4732317328453064,0.4732317328453064,1.0,1.0,-2.878318548202514,1.0081347227096558,1.870183706283569,0.3604559600353241,1.0,1.0,0.0,126.38963317871094,133.0,58077.80078125,0.0,1977.208984375,1.0,278.1499938964844,281.6234130859375,296.0619812011719,299.8035888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168767929077148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103140,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.9412196278572084,0.4591943323612213,0.4145195782184601,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.989222526550293,0.535728394985199,0.5074551701545715,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.8541701436042786,0.348562091588974,0.2451787441968917,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.8485499620437622,0.3412754833698272,0.3252392411231994,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.7140468955039978,0.1986201554536819,0.90550434589386,285.4449462890625,284.95001220703125,300.1824645996094,293.0591125488281,298.240966796875,297.1939697265625,283.4449157714844,1.0,0.5396857857704163,0.4724004864692688,0.4724004864692688,1.0,1.0,-2.879014253616333,1.0067427158355713,1.8722715377807613,0.3586162030696869,1.0,1.0,0.0,129.22805786132812,136.0,58053.1015625,0.0,1992.207763671875,1.0,278.1499938964844,281.6219177246094,296.05908203125,299.799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168569445610046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.12451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103200,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.9412196278572084,0.4591943323612213,0.4145195782184601,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.989222526550293,0.535728394985199,0.5074551701545715,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.8541701436042786,0.348562091588974,0.2451787441968917,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.8485499620437622,0.3412754833698272,0.3252392411231994,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.7140468955039978,0.1986201554536819,0.90550434589386,285.4449462890625,284.95001220703125,300.1824645996094,293.0591125488281,298.240966796875,297.1939697265625,283.4449157714844,1.0,0.5396857857704163,0.4724004864692688,0.4724004864692688,1.0,1.0,-2.879014253616333,1.0067427158355713,1.8722715377807613,0.3586162030696869,1.0,1.0,0.0,129.22805786132812,136.0,58053.1015625,0.0,1992.207763671875,1.0,278.1499938964844,281.6219177246094,296.05908203125,299.799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168569445610046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.12451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103260,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.9331170320510864,0.4574410617351532,0.4130585789680481,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.9849867224693298,0.5374355316162109,0.5091643333435059,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.8496182560920715,0.3493024110794067,0.2457691878080368,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.8436030149459839,0.3413617312908172,0.3254354298114776,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444580078125,0.7093873620033264,0.1983974725008011,0.9050484299659728,285.4444274902344,284.95001220703125,300.1989440917969,293.05621337890625,298.2450561523437,297.1936340332031,283.4444274902344,1.0,0.5416048169136047,0.4716783463954925,0.4716783463954925,1.0,1.0,-2.8797097206115723,1.005577802658081,1.8741317987442017,0.3568235635757446,1.0,1.0,0.0,132.12596130371094,139.0,58030.3984375,0.0,2007.586669921875,1.0,278.1499938964844,281.6205444335937,296.0561218261719,299.7946472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168404936790466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103320,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.9331170320510864,0.4574410617351532,0.4130585789680481,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.9849867224693298,0.5374355316162109,0.5091643333435059,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.8496182560920715,0.3493024110794067,0.2457691878080368,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.8436030149459839,0.3413617312908172,0.3254354298114776,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444580078125,0.7093873620033264,0.1983974725008011,0.9050484299659728,285.4444274902344,284.95001220703125,300.1989440917969,293.05621337890625,298.2450561523437,297.1936340332031,283.4444274902344,1.0,0.5416048169136047,0.4716783463954925,0.4716783463954925,1.0,1.0,-2.8797097206115723,1.005577802658081,1.8741317987442017,0.3568235635757446,1.0,1.0,0.0,132.12596130371094,139.0,58030.3984375,0.0,2007.586669921875,1.0,278.1499938964844,281.6205444335937,296.0561218261719,299.7946472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168404936790466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103380,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4441833496094,0.9283373951911926,0.456400066614151,0.4121921062469482,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4441833496094,0.982428252696991,0.5384600162506104,0.510192334651947,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4441833496094,0.8470026850700378,0.3497624099254608,0.2461350411176681,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4441833496094,0.8407419919967651,0.3414132297039032,0.3255531787872314,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4441833496094,0.7065649032592773,0.1982652992010116,0.9047822952270508,285.4441833496094,284.95001220703125,300.2088623046875,293.05438232421875,298.24755859375,297.1935119628906,283.44415283203125,1.0,0.5427664518356323,0.4712450802326202,0.4712450802326202,1.0,1.0,-2.880164384841919,1.0048978328704834,1.875266432762146,0.3557329177856445,1.0,1.0,0.0,133.87753295898438,139.0,58017.3046875,0.0,2016.942626953125,1.0,278.1499938964844,281.6197509765625,296.0543212890625,299.7919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168365001678468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103440,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.9252095222473145,0.4557206630706787,0.4116274416446686,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.9807169437408448,0.5391382575035095,0.5108749270439148,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.8453162312507629,0.3500887751579284,0.2463928312063217,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.8388780355453491,0.3414477407932281,0.3256318569183349,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.7047085165977478,0.1981794536113739,0.9046149849891664,285.4440612792969,284.95001220703125,300.2154846191406,293.0531311035156,298.2492370605469,297.1934509277344,283.4440612792969,1.0,0.5435510873794556,0.4709562063217163,0.4709562063217163,1.0,1.0,-2.880509614944458,1.0044548511505127,1.8760548830032349,0.3550699651241302,1.0,1.0,0.0,135.05410766601562,142.0,58008.9921875,0.0,2023.294189453125,1.0,278.1499938964844,281.6192626953125,296.05303955078125,299.7901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168341159820556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.913330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103500,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4438781738281,0.9213731288909912,0.4548671245574951,0.4109178781509399,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4438781738281,0.9785845279693604,0.5399884581565857,0.5117297172546387,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.44390869140625,0.8432576060295105,0.350492000579834,0.2467116117477417,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44390869140625,0.8366020321846008,0.3414909839630127,0.3257302343845367,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44390869140625,0.7024247646331787,0.1980716437101364,0.9044033288955688,285.4438781738281,284.95001220703125,300.2237854003906,293.0514831542969,298.2513122558594,297.193359375,283.4438781738281,1.0,0.5445287227630615,0.4705951511859894,0.4705951511859894,1.0,1.0,-2.8809304237365723,1.0038937330245972,1.877036571502685,0.3542561829090118,1.0,1.0,0.0,136.52499389648438,142.0,57998.46875,0.0,2031.2193603515625,1.0,278.1499938964844,281.6186218261719,296.05145263671875,299.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168376326560974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103560,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437561035156,0.9176428318023682,0.4540241658687591,0.4102175831794739,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437561035156,0.9764582514762878,0.5408345460891724,0.5125815272331238,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437561035156,0.8412667512893677,0.3509102463722229,0.247040793299675,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437561035156,0.8343827724456787,0.3415346443653106,0.3258288502693176,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437561035156,0.7001843452453613,0.1979655623435974,0.9041991829872132,285.4437561035156,284.95001220703125,300.2320556640625,293.0497741699219,298.25341796875,297.1932983398437,283.4437255859375,1.0,0.5455126762390137,0.4702296853065491,0.4702296853065491,1.0,1.0,-2.8813812732696533,1.0033257007598877,1.8780555725097656,0.3535302281379699,1.0,1.0,0.0,138.00143432617188,145.0,57988.03515625,0.0,2039.2237548828125,1.0,278.1499938964844,281.6180114746094,296.0497741699219,299.7855834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916843056678772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103620,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.9105661511421204,0.4523630440235138,0.4088387489318847,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434814453125,0.972242534160614,0.5425143837928772,0.5142737030982971,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.8374826908111572,0.3517856001853943,0.2477254867553711,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.8301111459732056,0.3416235148906708,0.3260270059108734,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.6958411931991577,0.1977575570344925,0.9038074016571044,285.4435119628906,284.95001220703125,300.24871826171875,293.0461730957031,298.25762939453125,297.1932983398437,283.4434814453125,1.0,0.5474910140037537,0.4694988131523132,0.4694988131523132,1.0,1.0,-2.8823485374450684,1.002179741859436,1.8801689147949217,0.3524066805839538,1.0,1.0,0.0,140.9641876220703,148.0,57967.43359375,0.0,2055.39697265625,1.0,278.1499938964844,281.61676025390625,296.04620361328125,299.78076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168632626533508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.182861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103680,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.9105661511421204,0.4523630440235138,0.4088387489318847,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434814453125,0.972242534160614,0.5425143837928772,0.5142737030982971,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.8374826908111572,0.3517856001853943,0.2477254867553711,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.8301111459732056,0.3416235148906708,0.3260270059108734,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.6958411931991577,0.1977575570344925,0.9038074016571044,285.4435119628906,284.95001220703125,300.24871826171875,293.0461730957031,298.25762939453125,297.1932983398437,283.4434814453125,1.0,0.5474910140037537,0.4694988131523132,0.4694988131523132,1.0,1.0,-2.8823485374450684,1.002179741859436,1.8801689147949217,0.3524066805839538,1.0,1.0,0.0,140.9641876220703,148.0,57967.43359375,0.0,2055.39697265625,1.0,278.1499938964844,281.61676025390625,296.04620361328125,299.78076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168632626533508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.182861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103740,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9040523171424866,0.4507170021533966,0.4074736535549164,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9680619239807128,0.544186532497406,0.5159590840339661,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.8339003324508667,0.3526859879493713,0.2484274506568908,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.8260136246681213,0.3417131602764129,0.3262259662151336,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.6916527152061462,0.1975518316030502,0.9034268260002136,285.4432678222656,284.95001220703125,300.2654113769531,293.04229736328125,298.2618713378906,297.1933288574219,283.4432678222656,1.0,0.5494747161865234,0.4687679409980774,0.4687679409980774,1.0,1.0,-2.8833587169647217,1.0010348558425903,1.882323980331421,0.3513981401920318,1.0,1.0,0.0,143.9365692138672,151.0,57946.97265625,0.0,2071.700439453125,1.0,278.1499938964844,281.61553955078125,296.04248046875,299.7757568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916903555393219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103800,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9040523171424866,0.4507170021533966,0.4074736535549164,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9680619239807128,0.544186532497406,0.5159590840339661,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.8339003324508667,0.3526859879493713,0.2484274506568908,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.8260136246681213,0.3417131602764129,0.3262259662151336,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.6916527152061462,0.1975518316030502,0.9034268260002136,285.4432678222656,284.95001220703125,300.2654113769531,293.04229736328125,298.2618713378906,297.1933288574219,283.4432678222656,1.0,0.5494747161865234,0.4687679409980774,0.4687679409980774,1.0,1.0,-2.8833587169647217,1.0010348558425903,1.882323980331421,0.3513981401920318,1.0,1.0,0.0,143.9365692138672,151.0,57946.97265625,0.0,2071.700439453125,1.0,278.1499938964844,281.61553955078125,296.04248046875,299.7757568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916903555393219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103860,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.8980678915977478,0.4491104185581207,0.4061440825462341,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.9639140367507936,0.5458330512046814,0.5176213979721069,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.830527126789093,0.3536516726016998,0.2491749674081802,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.8220607042312622,0.3418042063713074,0.3264264762401581,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.687617301940918,0.1973511129617691,0.9030703902244568,285.4431457519531,284.95001220703125,300.2821655273437,293.0380859375,298.26617431640625,297.1934509277344,283.4431457519531,1.0,0.5514710545539856,0.4680408239364624,0.4680408239364624,1.0,1.0,-2.8844704627990723,0.9999307990074158,1.884539604187012,0.3504355251789093,1.0,1.0,0.0,146.9168701171875,154.0,57927.33203125,0.0,2088.223388671875,1.0,278.1499938964844,281.6143798828125,296.0382995605469,299.7703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169524908065796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.008056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103920,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.8980678915977478,0.4491104185581207,0.4061440825462341,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.9639140367507936,0.5458330512046814,0.5176213979721069,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.830527126789093,0.3536516726016998,0.2491749674081802,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.8220607042312622,0.3418042063713074,0.3264264762401581,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4431457519531,0.687617301940918,0.1973511129617691,0.9030703902244568,285.4431457519531,284.95001220703125,300.2821655273437,293.0380859375,298.26617431640625,297.1934509277344,283.4431457519531,1.0,0.5514710545539856,0.4680408239364624,0.4680408239364624,1.0,1.0,-2.8844704627990723,0.9999307990074158,1.884539604187012,0.3504355251789093,1.0,1.0,0.0,146.9168701171875,154.0,57927.33203125,0.0,2088.223388671875,1.0,278.1499938964844,281.6143798828125,296.0382995605469,299.7703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169524908065796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.008056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103980,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8922935724258423,0.4475308656692505,0.4048389792442322,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.9598041772842408,0.5474600791931152,0.51926589012146,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8273257613182068,0.3546642661094665,0.2499551624059677,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8182192444801331,0.341896504163742,0.3266282975673675,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.6837246417999268,0.1971537470817566,0.9027301669120787,285.4430847167969,284.95001220703125,300.2989807128906,293.0335388183594,298.2705383300781,297.1936340332031,283.4430847167969,1.0,0.5534733533859253,0.4673137068748474,0.4673137068748474,1.0,1.0,-2.885650157928467,0.9988560676574708,1.886794090270996,0.3494123220443725,1.0,1.0,0.0,149.90208435058594,157.0,57908.25,0.0,2104.89794921875,1.0,278.1499938964844,281.6132202148437,296.0338134765625,299.7647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170188903808594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104040,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8922935724258423,0.4475308656692505,0.4048389792442322,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.9598041772842408,0.5474600791931152,0.51926589012146,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8273257613182068,0.3546642661094665,0.2499551624059677,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8182192444801331,0.341896504163742,0.3266282975673675,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.6837246417999268,0.1971537470817566,0.9027301669120787,285.4430847167969,284.95001220703125,300.2989807128906,293.0335388183594,298.2705383300781,297.1936340332031,283.4430847167969,1.0,0.5534733533859253,0.4673137068748474,0.4673137068748474,1.0,1.0,-2.885650157928467,0.9988560676574708,1.886794090270996,0.3494123220443725,1.0,1.0,0.0,149.90208435058594,157.0,57908.25,0.0,2104.89794921875,1.0,278.1499938964844,281.6132202148437,296.0338134765625,299.7647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170188903808594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104100,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8894802331924438,0.4467507004737854,0.4041951596736908,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.9577659368515016,0.5482665300369263,0.5200815200805664,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8257837295532227,0.3551879823207855,0.2503573894500732,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.8163315057754517,0.3419431149959564,0.3267297446727752,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.6818305253982544,0.1970562785863876,0.9025659561157228,285.4430847167969,284.95001220703125,300.30743408203125,293.0311279296875,298.2727355957031,297.1937255859375,283.4430847167969,1.0,0.554476261138916,0.4669501483440399,0.4669501483440399,1.0,1.0,-2.88626480102539,0.9983304738998412,1.887934327125549,0.3488658964633941,1.0,1.0,0.0,151.39596557617188,157.0,57898.921875,0.0,2113.288330078125,1.0,278.1499938964844,281.6126708984375,296.0314636230469,299.7618103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170588254928588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104160,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.443115234375,0.8867155313491821,0.4459764361381531,0.4035565853118896,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.443115234375,0.9557405114173888,0.5490685105323792,0.5208930969238281,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.443115234375,0.8242772817611694,0.3557218015193939,0.2507666945457458,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.443115234375,0.8144612908363342,0.3419901132583618,0.3268316090106964,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4430847167969,0.6799708008766174,0.1969595998525619,0.9024054408073424,285.443115234375,284.95001220703125,300.31591796875,293.02862548828125,298.2750244140625,297.19384765625,283.443115234375,1.0,0.5554800033569336,0.4666187167167663,0.4666187167167663,1.0,1.0,-2.8868942260742188,0.997874677181244,1.88901960849762,0.3483633995056152,1.0,1.0,0.0,152.89068603515625,160.0,57890.16015625,0.0,2121.7109375,1.0,278.1499938964844,281.6121520996094,296.0290222167969,299.7588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171046614646912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
