time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104220,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.881339967250824,0.4444529712200165,0.4023019969463348,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.9517326951026917,0.5506532192230225,0.5224982500076294,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.8213778734207153,0.3568358719348907,0.2516174912452698,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.8107635974884033,0.3420858979225158,0.3270369470119476,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.6763566732406616,0.1967697143554687,0.9021000862121582,285.4432373046875,284.95001220703125,300.3329162597656,293.0233459472656,298.2796325683594,297.1941223144531,283.4432678222656,1.0,0.5574918389320374,0.4659558236598968,0.4659558236598968,1.0,1.0,-2.888218641281128,0.9970006346702576,1.891217827796936,0.3473056554794311,1.0,1.0,0.0,155.88038635253906,163.0,57873.39453125,0.0,2138.6787109375,1.0,278.1499938964844,281.61114501953125,296.0237731933594,299.7525329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172091484069824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104280,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.881339967250824,0.4444529712200165,0.4023019969463348,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.9517326951026917,0.5506532192230225,0.5224982500076294,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.8213778734207153,0.3568358719348907,0.2516174912452698,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.8107635974884033,0.3420858979225158,0.3270369470119476,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.6763566732406616,0.1967697143554687,0.9021000862121582,285.4432373046875,284.95001220703125,300.3329162597656,293.0233459472656,298.2796325683594,297.1941223144531,283.4432678222656,1.0,0.5574918389320374,0.4659558236598968,0.4659558236598968,1.0,1.0,-2.888218641281128,0.9970006346702576,1.891217827796936,0.3473056554794311,1.0,1.0,0.0,155.88038635253906,163.0,57873.39453125,0.0,2138.6787109375,1.0,278.1499938964844,281.61114501953125,296.0237731933594,299.7525329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172091484069824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104340,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.8761656880378723,0.442959189414978,0.4010740220546722,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.9477909803390504,0.5522134900093079,0.5240806341171265,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.8186160326004028,0.3580067455768585,0.2525076568126678,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.8071014285087585,0.3421838283538818,0.3272443115711212,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.6728804707527161,0.1965839862823486,0.9018135666847228,285.4434509277344,284.95001220703125,300.3500061035156,293.0176086425781,298.2843322753906,297.1944274902344,283.4434814453125,1.0,0.5595080852508545,0.4652929604053497,0.4652929604053497,1.0,1.0,-2.889619827270508,0.996157705783844,1.893462061882019,0.3462101221084595,1.0,1.0,0.0,158.87091064453125,166.0,57857.07421875,0.0,2155.797119140625,1.0,278.1499938964844,281.61016845703125,296.0179748535156,299.7457580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173269867897034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104400,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.8761656880378723,0.442959189414978,0.4010740220546722,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.9477909803390504,0.5522134900093079,0.5240806341171265,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.8186160326004028,0.3580067455768585,0.2525076568126678,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.8071014285087585,0.3421838283538818,0.3272443115711212,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4434509277344,0.6728804707527161,0.1965839862823486,0.9018135666847228,285.4434509277344,284.95001220703125,300.3500061035156,293.0176086425781,298.2843322753906,297.1944274902344,283.4434814453125,1.0,0.5595080852508545,0.4652929604053497,0.4652929604053497,1.0,1.0,-2.889619827270508,0.996157705783844,1.893462061882019,0.3462101221084595,1.0,1.0,0.0,158.87091064453125,166.0,57857.07421875,0.0,2155.797119140625,1.0,278.1499938964844,281.61016845703125,296.0179748535156,299.7457580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173269867897034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104460,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4790344238281,0.8799550533294678,0.4455038011074066,0.4024547636508941,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.479248046875,0.953957200050354,0.5579886436462402,0.52849942445755,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4787902832031,0.824057936668396,0.3634435832500458,0.2555342018604278,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4787292480469,0.8121449947357178,0.3466417491436004,0.3303971886634826,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4777526855469,0.6789167523384094,0.2010306715965271,0.9163363575935364,285.47900390625,284.95001220703125,300.367431640625,293.01104736328125,298.31756591796875,297.2356262207031,283.4815673828125,1.0,0.5632654428482056,0.4646105170249939,0.4646105170249939,1.0,1.0,-2.921463966369629,1.0073773860931396,1.9140864610672,0.3498558402061462,1.0,1.0,0.0,158.1456298828125,169.0,58336.12109375,0.0,2206.844970703125,1.0,278.1499938964844,281.63629150390625,296.0153503417969,299.7593688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180818200111388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.446044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104520,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4790344238281,0.8799550533294678,0.4455038011074066,0.4024547636508941,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.479248046875,0.953957200050354,0.5579886436462402,0.52849942445755,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4787902832031,0.824057936668396,0.3634435832500458,0.2555342018604278,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4787292480469,0.8121449947357178,0.3466417491436004,0.3303971886634826,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4777526855469,0.6789167523384094,0.2010306715965271,0.9163363575935364,285.47900390625,284.95001220703125,300.367431640625,293.01104736328125,298.31756591796875,297.2356262207031,283.4815673828125,1.0,0.5632654428482056,0.4646105170249939,0.4646105170249939,1.0,1.0,-2.921463966369629,1.0073773860931396,1.9140864610672,0.3498558402061462,1.0,1.0,0.0,158.1456298828125,169.0,58336.12109375,0.0,2206.844970703125,1.0,278.1499938964844,281.63629150390625,296.0153503417969,299.7593688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180818200111388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.446044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104580,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5096740722656,0.8805833458900452,0.4460084438323974,0.4031976163387298,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50982666015625,0.9559231996536256,0.5607608556747437,0.531399667263031,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.509521484375,0.826113224029541,0.3659783899784088,0.257524698972702,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.8138597011566162,0.3485158681869507,0.3324790000915527,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087890625,0.6816657185554504,0.2029820531606674,0.9265835285186768,285.5096740722656,284.95001220703125,300.37957763671875,293.0058898925781,298.3310852050781,297.2497863769531,283.51141357421875,1.0,0.5664819478988647,0.4641464352607727,0.4641464352607727,1.0,1.0,-2.9430453777313232,1.0149080753326416,1.9281374216079712,0.3527513444423675,1.0,1.0,0.0,158.93333435058594,169.0,58669.08203125,0.0,2248.400390625,1.0,278.1499938964844,281.656982421875,296.01544189453125,299.7823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196746945381165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104640,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.521240234375,0.8801460862159729,0.4461241960525512,0.4033907651901245,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.9560299515724182,0.5619320869445801,0.5325969457626343,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5210876464844,0.8264229893684387,0.367039293050766,0.2583357989788055,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52105712890625,0.8139826059341431,0.3492539823055267,0.3332806527614593,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5204772949219,0.6822295784950256,0.2037456482648849,0.930541455745697,285.5212097167969,284.95001220703125,300.3853759765625,293.0032958984375,298.3362731933594,297.2547302246094,283.522705078125,1.0,0.5679813623428345,0.4639280438423157,0.4639280438423157,1.0,1.0,-2.951425552368164,1.017745852470398,1.933679699897766,0.3537743091583252,1.0,1.0,0.0,159.6575927734375,172.0,58795.32421875,0.0,2266.773193359375,1.0,278.1499938964844,281.664794921875,296.0146179199219,299.7912292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205282330513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.0322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104700,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5354919433594,0.8786311745643616,0.4461416900157928,0.4035155177116394,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5356140136719,0.9552550315856934,0.5635683536529541,0.534256637096405,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.535400390625,0.8261500597000122,0.3685157597064972,0.2594521641731262,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5353698730469,0.8133784532546997,0.350198745727539,0.3343041241168976,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348815917969,0.682218074798584,0.20469830930233,0.9355127811431884,285.5354919433594,284.95001220703125,300.39453125,292.9989624023437,298.3425598144531,297.2598876953125,283.5367126464844,1.0,0.5702491998672485,0.4635868370532989,0.4635868370532989,1.0,1.0,-2.962104082107544,1.021221399307251,1.940882682800293,0.3549293875694275,1.0,1.0,0.0,161.18531799316406,172.0,58951.95703125,0.0,2293.3984375,1.0,278.1499938964844,281.6744079589844,296.0113220214844,299.8001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921849012374878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.212646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104760,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.8767480254173279,0.446066290140152,0.4035439491271972,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.9540430307388306,0.5650863647460938,0.5357909202575684,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5470886230469,0.8255289793014526,0.3698895871639251,0.2604848444461822,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54705810546875,0.8123970031738281,0.3510189950466156,0.3351927399635315,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54669189453125,0.6817543506622314,0.2054976671934127,0.939714252948761,285.54718017578125,284.95001220703125,300.4038391113281,292.994384765625,298.3470153808594,297.2635498046875,283.5481872558594,1.0,0.5724320411682129,0.4628455638885498,0.4628455638885498,1.0,1.0,-2.97134780883789,1.0233125686645508,1.94803524017334,0.3550078570842743,1.0,1.0,0.0,162.88356018066406,175.0,59077.42578125,0.0,2318.481201171875,1.0,278.1499938964844,281.68212890625,296.0066223144531,299.8053894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230702519416808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104820,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.56524658203125,0.8724842667579651,0.4457291066646576,0.4034074246883392,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653076171875,0.9509636163711548,0.5678672790527344,0.5385873913764954,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.565185546875,0.8237829208374023,0.3724405765533447,0.262387067079544,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5651550292969,0.8098445534706116,0.3524009883403778,0.3366875946521759,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5648803710937,0.6800594925880432,0.2067570388317108,0.9463918805122375,285.56524658203125,284.95001220703125,300.4227294921875,292.9844055175781,298.35357666015625,297.26763916015625,283.5660095214844,1.0,0.5765066146850586,0.4613629877567291,0.4613629877567291,1.0,1.0,-2.986660957336426,1.026099443435669,1.9605615139007568,0.3544523417949676,1.0,1.0,0.0,166.489990234375,178.0,59269.6328125,0.0,2364.3916015625,1.0,278.1499938964844,281.6938781738281,295.9949951171875,299.8080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251129627227784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104880,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.56524658203125,0.8724842667579651,0.4457291066646576,0.4034074246883392,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653076171875,0.9509636163711548,0.5678672790527344,0.5385873913764954,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.565185546875,0.8237829208374023,0.3724405765533447,0.262387067079544,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5651550292969,0.8098445534706116,0.3524009883403778,0.3366875946521759,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5648803710937,0.6800594925880432,0.2067570388317108,0.9463918805122375,285.56524658203125,284.95001220703125,300.4227294921875,292.9844055175781,298.35357666015625,297.26763916015625,283.5660095214844,1.0,0.5765066146850586,0.4613629877567291,0.4613629877567291,1.0,1.0,-2.986660957336426,1.026099443435669,1.9605615139007568,0.3544523417949676,1.0,1.0,0.0,166.489990234375,178.0,59269.6328125,0.0,2364.3916015625,1.0,278.1499938964844,281.6938781738281,295.9949951171875,299.8080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251129627227784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104940,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5795288085937,0.8681578040122986,0.4452666044235229,0.4031369686126709,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57958984375,0.9476864337921144,0.5704542398452759,0.5411747097969055,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794677734375,0.8219105005264282,0.3748723268508911,0.2641854286193847,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794677734375,0.8070693612098694,0.3535996973514557,0.3379784524440765,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5792236328125,0.6780105829238892,0.2077582627534866,0.9517338871955872,285.5795288085937,284.95001220703125,300.44207763671875,292.9734802246094,298.358642578125,297.26953125,283.58013916015625,1.0,0.5802658796310425,0.4598804116249084,0.4598804116249084,1.0,1.0,-2.9995813369750977,1.027902603149414,1.9716788530349727,0.3534273505210876,1.0,1.0,0.0,170.1005401611328,181.0,59418.5,0.0,2406.37451171875,1.0,278.1499938964844,281.7029113769531,295.9822692871094,299.80572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267670512199402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105000,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5795288085937,0.8681578040122986,0.4452666044235229,0.4031369686126709,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57958984375,0.9476864337921144,0.5704542398452759,0.5411747097969055,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794677734375,0.8219105005264282,0.3748723268508911,0.2641854286193847,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794677734375,0.8070693612098694,0.3535996973514557,0.3379784524440765,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5792236328125,0.6780105829238892,0.2077582627534866,0.9517338871955872,285.5795288085937,284.95001220703125,300.44207763671875,292.9734802246094,298.358642578125,297.26953125,283.58013916015625,1.0,0.5802658796310425,0.4598804116249084,0.4598804116249084,1.0,1.0,-2.9995813369750977,1.027902603149414,1.9716788530349727,0.3534273505210876,1.0,1.0,0.0,170.1005401611328,181.0,59418.5,0.0,2406.37451171875,1.0,278.1499938964844,281.7029113769531,295.9822692871094,299.80572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267670512199402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105060,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5918884277344,0.8640016317367554,0.444741815328598,0.4027959704399109,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5919494628906,0.944489359855652,0.5729214549064636,0.5436315536499023,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59185791015625,0.820130467414856,0.3772589564323425,0.2659388184547424,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5918273925781,0.8043050169944763,0.35469651222229,0.3391534090042114,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5916442871094,0.6759020686149597,0.2086058408021927,0.9562681317329408,285.5918884277344,284.95001220703125,300.4617614746094,292.9616394042969,298.36376953125,297.2702331542969,283.5924377441406,1.0,0.5837777853012085,0.4587506949901581,0.4587506949901581,1.0,1.0,-3.011099100112915,1.029876947402954,1.981222152709961,0.3528739809989929,1.0,1.0,0.0,173.61273193359375,184.0,59546.59765625,0.0,2445.583251953125,1.0,278.1499938964844,281.7106628417969,295.9691162109375,299.8009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281761050224304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.411865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105120,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5918884277344,0.8640016317367554,0.444741815328598,0.4027959704399109,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5919494628906,0.944489359855652,0.5729214549064636,0.5436315536499023,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59185791015625,0.820130467414856,0.3772589564323425,0.2659388184547424,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5918273925781,0.8043050169944763,0.35469651222229,0.3391534090042114,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5916442871094,0.6759020686149597,0.2086058408021927,0.9562681317329408,285.5918884277344,284.95001220703125,300.4617614746094,292.9616394042969,298.36376953125,297.2702331542969,283.5924377441406,1.0,0.5837777853012085,0.4587506949901581,0.4587506949901581,1.0,1.0,-3.011099100112915,1.029876947402954,1.981222152709961,0.3528739809989929,1.0,1.0,0.0,173.61273193359375,184.0,59546.59765625,0.0,2445.583251953125,1.0,278.1499938964844,281.7106628417969,295.9691162109375,299.8009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281761050224304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.411865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105180,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029663085937,0.8600660562515259,0.4441851079463959,0.4024169147014618,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029968261719,0.9414463043212892,0.5753052234649658,0.5459985733032227,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029052734375,0.8184985518455505,0.3796374797821045,0.2676779329776764,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029052734375,0.8016636371612549,0.3557312190532684,0.3402575552463531,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60272216796875,0.6738365292549133,0.2093559056520462,0.9602885842323304,285.6029663085937,284.95001220703125,300.4818115234375,292.948974609375,298.3685302734375,297.27032470703125,283.6034240722656,1.0,0.5871023535728455,0.4576209783554077,0.4576209783554077,1.0,1.0,-3.021738052368164,1.0315064191818235,1.9902316331863403,0.3521648943424225,1.0,1.0,0.0,177.013916015625,187.0,59658.79296875,0.0,2482.8603515625,1.0,278.1499938964844,281.7174072265625,295.9555969238281,299.7947692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929441511631012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.02099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105240,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029663085937,0.8600660562515259,0.4441851079463959,0.4024169147014618,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029968261719,0.9414463043212892,0.5753052234649658,0.5459985733032227,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029052734375,0.8184985518455505,0.3796374797821045,0.2676779329776764,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029052734375,0.8016636371612549,0.3557312190532684,0.3402575552463531,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60272216796875,0.6738365292549133,0.2093559056520462,0.9602885842323304,285.6029663085937,284.95001220703125,300.4818115234375,292.948974609375,298.3685302734375,297.27032470703125,283.6034240722656,1.0,0.5871023535728455,0.4576209783554077,0.4576209783554077,1.0,1.0,-3.021738052368164,1.0315064191818235,1.9902316331863403,0.3521648943424225,1.0,1.0,0.0,177.013916015625,187.0,59658.79296875,0.0,2482.8603515625,1.0,278.1499938964844,281.7174072265625,295.9555969238281,299.7947692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929441511631012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.02099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105300,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081237792969,0.8581799268722534,0.4439001977443695,0.4022191762924194,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081848144531,0.9399857521057128,0.5764726400375366,0.5471562147140503,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.60809326171875,0.8177402019500732,0.3808306157588959,0.2685479819774627,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60809326171875,0.8003962635993958,0.3562325537204742,0.3407915234565735,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60791015625,0.672832190990448,0.2097057253122329,0.9621669054031372,285.6081237792969,284.95001220703125,300.4919738769531,292.9423522949219,298.370849609375,297.2702331542969,283.6086120605469,1.0,0.5887117385864258,0.4570561349391937,0.4570561349391937,1.0,1.0,-3.026839256286621,1.0322264432907104,1.994612693786621,0.3517627120018005,1.0,1.0,0.0,178.6772003173828,187.0,59710.53515625,0.0,2500.986083984375,1.0,278.1499938964844,281.72052001953125,295.9486694335937,299.7911682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930039882659912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.5068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105360,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131286621094,0.8563451170921326,0.4436124265193939,0.4020175337791443,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131591796875,0.938563585281372,0.5776240229606628,0.5482974052429199,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61309814453125,0.8170191049575806,0.3820286989212036,0.2694202959537506,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6130676269531,0.7991625070571899,0.3567244410514831,0.3413149714469909,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6129150390625,0.6718469858169556,0.2100408226251602,0.9639686942100524,285.6131286621094,284.95001220703125,300.5021667480469,292.935546875,298.3731689453125,297.2701110839844,283.6135559082031,1.0,0.5902892351150513,0.4565049111843109,0.4565049111843109,1.0,1.0,-3.031813621520996,1.0329198837280271,1.9988937377929688,0.3513610064983368,1.0,1.0,0.0,180.31753540039065,190.0,59759.98828125,0.0,2518.81103515625,1.0,278.1499938964844,281.7235107421875,295.941650390625,299.78729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306192398071288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.815673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105420,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226501464844,0.8528100252151489,0.4430310130119324,0.4016062319278717,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226806640625,0.935818076133728,0.5798868536949158,0.550538957118988,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62261962890625,0.8156735301017761,0.3844429850578308,0.2711748778820038,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.62261962890625,0.7967824935913086,0.3576855957508087,0.3423372805118561,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.6699307560920715,0.2106765955686569,0.9673970341682434,285.6226501464844,284.95001220703125,300.5227966308594,292.9214782714844,298.37774658203125,297.2696838378906,283.6230773925781,1.0,0.5933701992034912,0.4554024338722229,0.4554024338722229,1.0,1.0,-3.0414750576019287,1.0341805219650269,2.0072946548461914,0.3504936695098877,1.0,1.0,0.0,183.5459442138672,193.0,59853.171875,0.0,2553.806884765625,1.0,278.1499938964844,281.7290954589844,295.9272155761719,299.77880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317412972450256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.091552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105480,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226501464844,0.8528100252151489,0.4430310130119324,0.4016062319278717,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226806640625,0.935818076133728,0.5798868536949158,0.550538957118988,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62261962890625,0.8156735301017761,0.3844429850578308,0.2711748778820038,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.62261962890625,0.7967824935913086,0.3576855957508087,0.3423372805118561,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.6699307560920715,0.2106765955686569,0.9673970341682434,285.6226501464844,284.95001220703125,300.5227966308594,292.9214782714844,298.37774658203125,297.2696838378906,283.6230773925781,1.0,0.5933701992034912,0.4554024338722229,0.4554024338722229,1.0,1.0,-3.0414750576019287,1.0341805219650269,2.0072946548461914,0.3504936695098877,1.0,1.0,0.0,183.5459442138672,193.0,59853.171875,0.0,2553.806884765625,1.0,278.1499938964844,281.7290954589844,295.9272155761719,299.77880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317412972450256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.091552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105540,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317138671875,0.8494289517402649,0.4424455463886261,0.4011889696121216,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317443847656,0.9331817626953124,0.5821020007133484,0.5527330040931702,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316833496094,0.8144379258155823,0.3868856728076935,0.2729468941688537,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.7945007085800171,0.3586220443248749,0.3433335721492767,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63153076171875,0.668079137802124,0.2112763971090316,0.9706459045410156,285.6317138671875,284.95001220703125,300.54364013671875,292.9068298339844,298.3822631835937,297.2691955566406,283.6321105957031,1.0,0.5963756442070007,0.4542999863624573,0.4542999863624573,1.0,1.0,-3.050845146179199,1.0353046655654907,2.015540361404419,0.3495534658432007,1.0,1.0,0.0,186.7246551513672,181.0,59940.34375,0.0,2588.1923828125,1.0,278.1499938964844,281.7343444824219,295.9123229980469,299.7694396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328327178955078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105600,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317138671875,0.8494289517402649,0.4424455463886261,0.4011889696121216,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317443847656,0.9331817626953124,0.5821020007133484,0.5527330040931702,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316833496094,0.8144379258155823,0.3868856728076935,0.2729468941688537,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.7945007085800171,0.3586220443248749,0.3433335721492767,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63153076171875,0.668079137802124,0.2112763971090316,0.9706459045410156,285.6317138671875,284.95001220703125,300.54364013671875,292.9068298339844,298.3822631835937,297.2691955566406,283.6321105957031,1.0,0.5963756442070007,0.4542999863624573,0.4542999863624573,1.0,1.0,-3.050845146179199,1.0353046655654907,2.015540361404419,0.3495534658432007,1.0,1.0,0.0,186.7246551513672,181.0,59940.34375,0.0,2588.1923828125,1.0,278.1499938964844,281.7343444824219,295.9123229980469,299.7694396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328327178955078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105660,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.8531786203384399,0.4418813288211822,0.4005358517169952,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383361816406,0.9399489760398864,0.5843109488487244,0.5546561479568481,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.8198949098587036,0.3893605768680572,0.2745435535907745,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6382751464844,0.7992597818374634,0.3595649003982544,0.3440693616867065,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6382141113281,0.6721493005752563,0.211881622672081,0.972645938396454,285.6383056640625,284.95001220703125,300.564697265625,292.89166259765625,298.3869323730469,297.26885986328125,283.6385498046875,1.0,0.5948358774185181,0.4532467424869537,0.4532467424869537,1.0,1.0,-3.057578563690185,1.0354918241500854,2.0220868587493896,0.3483066260814667,1.0,1.0,0.0,183.214111328125,169.0,59993.84765625,0.0,2582.802001953125,1.0,278.1499938964844,281.7377319335937,295.8969116210937,299.75830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338943958282472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105720,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.8531786203384399,0.4418813288211822,0.4005358517169952,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383361816406,0.9399489760398864,0.5843109488487244,0.5546561479568481,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.8198949098587036,0.3893605768680572,0.2745435535907745,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6382751464844,0.7992597818374634,0.3595649003982544,0.3440693616867065,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6382141113281,0.6721493005752563,0.211881622672081,0.972645938396454,285.6383056640625,284.95001220703125,300.564697265625,292.89166259765625,298.3869323730469,297.26885986328125,283.6385498046875,1.0,0.5948358774185181,0.4532467424869537,0.4532467424869537,1.0,1.0,-3.057578563690185,1.0354918241500854,2.0220868587493896,0.3483066260814667,1.0,1.0,0.0,183.214111328125,169.0,59993.84765625,0.0,2582.802001953125,1.0,278.1499938964844,281.7377319335937,295.8969116210937,299.75830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338943958282472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105780,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419372558594,0.8593662977218628,0.4414884448051452,0.3999660015106201,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.9491856098175048,0.585983395576477,0.5560007691383362,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64190673828125,0.8270282745361328,0.3913003504276275,0.2757151424884796,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64190673828125,0.8060965538024902,0.3602979481220245,0.3445322811603546,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.641845703125,0.6780251264572144,0.212360218167305,0.9737110137939452,285.6419372558594,284.95001220703125,300.5807800292969,292.8798522949219,298.390625,297.2688903808594,283.64215087890625,1.0,0.5921295285224915,0.4524462819099426,0.4524462819099426,1.0,1.0,-3.0617563724517822,1.0352641344070437,2.026492118835449,0.3471734523773193,1.0,1.0,0.0,177.76931762695312,169.0,60020.43359375,0.0,2562.378662109375,1.0,278.1499938964844,281.7393493652344,295.8846435546875,299.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934594452381134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.180908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105840,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6430053710937,0.8616907000541687,0.4413687288761139,0.3997816145420074,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6430053710937,0.9524661302566528,0.5865108370780945,0.556415855884552,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429748535156,0.8295975923538208,0.3919203877449035,0.2760837376117706,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429748535156,0.8085553050041199,0.3605316281318664,0.3446716666221618,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429138183594,0.6801861524581909,0.2125140875577926,0.9740170240402222,285.6430053710937,284.95001220703125,300.5858764648437,292.8760681152344,298.39178466796875,297.2689208984375,283.6431884765625,1.0,0.591138482093811,0.4521934986114502,0.4521934986114502,1.0,1.0,-3.06301212310791,1.0351659059524536,2.027846336364746,0.3468027710914612,1.0,1.0,0.0,175.82240295410156,157.0,60027.90234375,0.0,2554.607421875,1.0,278.1499938964844,281.73980712890625,295.8807067871094,299.7445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348055720329284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105900,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.8673558235168457,0.4411306083202362,0.3993900418281555,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64508056640625,0.9600434303283693,0.5876074433326721,0.5572596788406372,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.8356848359107971,0.39323291182518,0.2768523395061493,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.8142444491386414,0.3610239923000335,0.3449486196041107,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6449890136719,0.6853581070899963,0.2128419131040573,0.9745984077453612,285.6450500488281,284.95001220703125,300.5965270996094,292.8681640625,298.394287109375,297.2690734863281,283.6452331542969,1.0,0.5887864232063293,0.4516668915748596,0.4516668915748596,1.0,1.0,-3.06551194190979,1.034913420677185,2.0305986404418945,0.3460077047348022,1.0,1.0,0.0,171.2832794189453,157.0,60041.72265625,0.0,2535.647216796875,1.0,278.1499938964844,281.7406311035156,295.8725280761719,299.7371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352198839187622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105960,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470642089844,0.873838484287262,0.4409022629261017,0.3989951610565185,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470642089844,0.9681113958358764,0.5887014269828796,0.5580883622169495,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64703369140625,0.8425299525260925,0.3945639133453369,0.2776243686676025,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64703369140625,0.8204328417778015,0.3615208566188812,0.3452171385288238,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64697265625,0.691174328327179,0.2131758779287338,0.9751469492912292,285.6470642089844,284.95001220703125,300.6072082519531,292.8601379394531,298.3969116210937,297.269287109375,283.6472473144531,1.0,0.5862340927124023,0.4511775374412536,0.4511775374412536,1.0,1.0,-3.067944049835205,1.0347121953964231,2.033231973648072,0.3452780544757843,1.0,1.0,0.0,166.4124755859375,145.0,60054.96875,0.0,2514.789794921875,1.0,278.1499938964844,281.7414245605469,295.86431884765625,299.7297668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356194734573364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.53955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106020,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.8893046379089355,0.4404717683792114,0.3982037603855133,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65093994140625,0.9849916696548462,0.5908790826797485,0.5597090125083923,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.8587458729743958,0.3972801268100738,0.279186338186264,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.8345993161201477,0.3625254333019256,0.3457376956939697,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.7046844959259033,0.2138590514659881,0.9761866927146912,285.6509094238281,284.95001220703125,300.6285705566406,292.8439636230469,298.4022521972656,297.26983642578125,283.6510925292969,1.0,0.5806977152824402,0.4501987993717193,0.4501987993717193,1.0,1.0,-3.072695016860962,1.0342665910720823,2.038428544998169,0.3438000082969665,1.0,1.0,0.0,155.9658966064453,133.0,60079.59765625,0.0,2469.06298828125,1.0,278.1499938964844,281.742919921875,295.847900390625,299.7147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936390459537506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.573486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
