time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106080,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.8893046379089355,0.4404717683792114,0.3982037603855133,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65093994140625,0.9849916696548462,0.5908790826797485,0.5597090125083923,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.8587458729743958,0.3972801268100738,0.279186338186264,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.8345993161201477,0.3625254333019256,0.3457376956939697,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.7046844959259033,0.2138590514659881,0.9761866927146912,285.6509094238281,284.95001220703125,300.6285705566406,292.8439636230469,298.4022521972656,297.26983642578125,283.6510925292969,1.0,0.5806977152824402,0.4501987993717193,0.4501987993717193,1.0,1.0,-3.072695016860962,1.0342665910720823,2.038428544998169,0.3438000082969665,1.0,1.0,0.0,155.9658966064453,133.0,60079.59765625,0.0,2469.06298828125,1.0,278.1499938964844,281.742919921875,295.847900390625,299.7147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936390459537506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.573486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106140,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512756347656,0.90732342004776,0.4400446712970733,0.3974255919456482,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512756347656,0.9990000128746032,0.5933741331100464,0.5588298439979553,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512756347656,0.8778181672096252,0.4000434279441833,0.2807876467704773,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513061523437,0.8510208129882812,0.3635188043117523,0.3462561964988708,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.7192851901054382,0.2145405411720276,0.9772528409957886,285.6512756347656,284.95001220703125,300.6499938964844,292.82763671875,298.4082946777344,297.2718200683594,283.65118408203125,1.0,0.5745125412940979,0.449220061302185,0.449220061302185,1.0,1.0,-3.073448657989502,1.0322657823562622,2.0411829948425293,0.3417527675628662,1.0,1.0,0.0,145.3545379638672,121.0,60052.734375,0.0,2415.708984375,1.0,278.1499938964844,281.7416381835937,295.8310852050781,299.69744873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937069296836853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106200,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512756347656,0.90732342004776,0.4400446712970733,0.3974255919456482,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512756347656,0.9990000128746032,0.5933741331100464,0.5588298439979553,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512756347656,0.8778181672096252,0.4000434279441833,0.2807876467704773,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513061523437,0.8510208129882812,0.3635188043117523,0.3462561964988708,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.7192851901054382,0.2145405411720276,0.9772528409957886,285.6512756347656,284.95001220703125,300.6499938964844,292.82763671875,298.4082946777344,297.2718200683594,283.65118408203125,1.0,0.5745125412940979,0.449220061302185,0.449220061302185,1.0,1.0,-3.073448657989502,1.0322657823562622,2.0411829948425293,0.3417527675628662,1.0,1.0,0.0,145.3545379638672,121.0,60052.734375,0.0,2415.708984375,1.0,278.1499938964844,281.7416381835937,295.8310852050781,299.69744873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937069296836853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106260,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62701416015625,0.9220072031021118,0.4394234418869018,0.3966614603996277,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268615722656,0.9990000128746032,0.5986660122871399,0.5347545146942139,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6270446777344,0.8930275440216064,0.40268075466156,0.2824392914772033,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6271057128906,0.8639395833015442,0.3643540441989898,0.3468088507652282,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275939941406,0.7296024560928345,0.2151074856519699,0.9786131381988524,285.6269836425781,284.95001220703125,300.6714172363281,292.8111877441406,298.4208068847656,297.2853698730469,283.6256408691406,1.0,0.5663315057754517,0.4482878744602203,0.4482878744602203,1.0,1.0,-3.0489840507507324,1.0206671953201294,2.0283169746398926,0.3359892070293426,1.0,1.0,0.0,137.28976440429688,109.0,59694.5390625,0.0,2327.57080078125,1.0,278.1499938964844,281.7215576171875,295.8114624023437,299.6628723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371146559715272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106320,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62701416015625,0.9220072031021118,0.4394234418869018,0.3966614603996277,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268615722656,0.9990000128746032,0.5986660122871399,0.5347545146942139,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6270446777344,0.8930275440216064,0.40268075466156,0.2824392914772033,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6271057128906,0.8639395833015442,0.3643540441989898,0.3468088507652282,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275939941406,0.7296024560928345,0.2151074856519699,0.9786131381988524,285.6269836425781,284.95001220703125,300.6714172363281,292.8111877441406,298.4208068847656,297.2853698730469,283.6256408691406,1.0,0.5663315057754517,0.4482878744602203,0.4482878744602203,1.0,1.0,-3.0489840507507324,1.0206671953201294,2.0283169746398926,0.3359892070293426,1.0,1.0,0.0,137.28976440429688,109.0,59694.5390625,0.0,2327.57080078125,1.0,278.1499938964844,281.7215576171875,295.8114624023437,299.6628723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371146559715272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106380,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932312011719,0.9404704570770264,0.4386420845985412,0.3957086503505707,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.9990000128746032,0.6074531674385071,0.5068752765655518,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932922363281,0.9117509126663208,0.4052335917949676,0.2839997112751007,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933837890625,0.8799736499786377,0.3650510609149933,0.3471914231777191,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59393310546875,0.7420262098312378,0.2156278640031814,0.979534387588501,285.5932312011719,284.95001220703125,300.6928100585937,292.7947692871094,298.4437866210937,297.3153381347656,283.5916748046875,1.0,0.5566873550415039,0.4473556876182556,0.4473556876182556,1.0,1.0,-3.01777458190918,1.0065137147903442,2.011260986328125,0.3289075493812561,1.0,1.0,0.0,128.28709411621094,112.0,59246.12890625,0.0,2224.747802734375,1.0,278.1499938964844,281.6949462890625,295.79034423828125,299.615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360859394073486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.795654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106440,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932312011719,0.9404704570770264,0.4386420845985412,0.3957086503505707,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.9990000128746032,0.6074531674385071,0.5068752765655518,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932922363281,0.9117509126663208,0.4052335917949676,0.2839997112751007,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933837890625,0.8799736499786377,0.3650510609149933,0.3471914231777191,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59393310546875,0.7420262098312378,0.2156278640031814,0.979534387588501,285.5932312011719,284.95001220703125,300.6928100585937,292.7947692871094,298.4437866210937,297.3153381347656,283.5916748046875,1.0,0.5566873550415039,0.4473556876182556,0.4473556876182556,1.0,1.0,-3.01777458190918,1.0065137147903442,2.011260986328125,0.3289075493812561,1.0,1.0,0.0,128.28709411621094,112.0,59246.12890625,0.0,2224.747802734375,1.0,278.1499938964844,281.6949462890625,295.79034423828125,299.615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360859394073486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.795654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106500,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.58056640625,0.9469741582870485,0.4382495284080505,0.3952591717243194,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5805053710937,0.9990000128746032,0.612419605255127,0.4971514046192169,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5805969238281,0.919504463672638,0.4065238237380981,0.2848139107227325,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58062744140625,0.885998547077179,0.3653899133205414,0.3474087715148926,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5809631347656,0.7467475533485413,0.2159090638160705,0.980259358882904,285.58056640625,284.95001220703125,300.7034606933594,292.7865905761719,298.4573669433594,297.3330383300781,283.5797119140625,1.0,0.5538002252578735,0.446889579296112,0.446889579296112,1.0,1.0,-3.007643222808838,1.0015612840652466,2.0060818195343018,0.3260289132595062,1.0,1.0,0.0,125.2661590576172,112.0,59098.32421875,0.0,2191.30224609375,1.0,278.1499938964844,281.6853332519531,295.7806091308594,299.593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353815317153932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.367919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106560,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5739440917969,0.9516128897666932,0.4378813207149505,0.3948526680469513,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.57391357421875,0.9990000128746032,0.6172687411308289,0.4901191592216491,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5739440917969,0.9256791472434998,0.4078432321548462,0.2856670320034027,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.573974609375,0.8905523419380188,0.3657350242137909,0.3476583957672119,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5741577148437,0.7503830194473267,0.2162092477083206,0.9812186360359192,285.5739440917969,284.95001220703125,300.714111328125,292.7784423828125,298.47119140625,297.3494873046875,283.57342529296875,1.0,0.5517376065254211,0.4468293488025665,0.4468293488025665,1.0,1.0,-3.001173496246338,0.9988825917243958,2.002290964126587,0.3247441053390503,1.0,1.0,0.0,123.15209197998048,130.0,59013.484375,0.0,2169.10400390625,1.0,278.1499938964844,281.67987060546875,295.7723999023437,299.576416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347667098045348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106620,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5843811035156,0.94810950756073,0.4372896552085876,0.3943174183368683,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5844421386719,0.9990000128746032,0.6251140832901001,0.4943744242191314,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5843505859375,0.9249850511550904,0.410626620054245,0.2875929176807403,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.58428955078125,0.8885686993598938,0.3665138185024261,0.3484034240245819,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838928222656,0.7490679025650024,0.21688312292099,0.984328031539917,285.5843811035156,284.95001220703125,300.7353210449219,292.7622985839844,298.49346923828125,297.3719177246094,283.5854797363281,1.0,0.5548209547996521,0.4467088580131531,0.4467088580131531,1.0,1.0,-3.0125603675842285,1.003007173538208,2.0095534324646,0.3259125351905823,1.0,1.0,0.0,124.70030975341795,148.0,59159.19921875,0.0,2197.1044921875,1.0,278.1499938964844,281.6868896484375,295.76007080078125,299.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342665672302246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106680,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5843811035156,0.94810950756073,0.4372896552085876,0.3943174183368683,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5844421386719,0.9990000128746032,0.6251140832901001,0.4943744242191314,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5843505859375,0.9249850511550904,0.410626620054245,0.2875929176807403,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.58428955078125,0.8885686993598938,0.3665138185024261,0.3484034240245819,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838928222656,0.7490679025650024,0.21688312292099,0.984328031539917,285.5843811035156,284.95001220703125,300.7353210449219,292.7622985839844,298.49346923828125,297.3719177246094,283.5854797363281,1.0,0.5548209547996521,0.4467088580131531,0.4467088580131531,1.0,1.0,-3.0125603675842285,1.003007173538208,2.0095534324646,0.3259125351905823,1.0,1.0,0.0,124.70030975341795,148.0,59159.19921875,0.0,2197.1044921875,1.0,278.1499938964844,281.6868896484375,295.76007080078125,299.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342665672302246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106740,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181945800781,0.9340723156929016,0.4368959963321686,0.3941165506839752,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61834716796875,0.9990000128746032,0.6290377378463745,0.5138649344444275,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181640625,0.9139618277549744,0.413601815700531,0.2897751033306122,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180725097656,0.877798318862915,0.3674140572547912,0.3494249582290649,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.617431640625,0.7409416437149048,0.217577189207077,0.9884136915206908,285.61822509765625,284.95001220703125,300.75634765625,292.74639892578125,298.5013732910156,297.3711853027344,283.6200256347656,1.0,0.5633193254470825,0.4465883672237396,0.4465883672237396,1.0,1.0,-3.044491767883301,1.0149818658828735,2.0295097827911377,0.3305588364601135,1.0,1.0,0.0,131.2132568359375,166.0,59565.07421875,0.0,2287.8896484375,1.0,278.1499938964844,281.7103881835937,295.7517395019531,299.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353674054145812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106800,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181945800781,0.9340723156929016,0.4368959963321686,0.3941165506839752,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61834716796875,0.9990000128746032,0.6290377378463745,0.5138649344444275,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181640625,0.9139618277549744,0.413601815700531,0.2897751033306122,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180725097656,0.877798318862915,0.3674140572547912,0.3494249582290649,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.617431640625,0.7409416437149048,0.217577189207077,0.9884136915206908,285.61822509765625,284.95001220703125,300.75634765625,292.74639892578125,298.5013732910156,297.3711853027344,283.6200256347656,1.0,0.5633193254470825,0.4465883672237396,0.4465883672237396,1.0,1.0,-3.044491767883301,1.0149818658828735,2.0295097827911377,0.3305588364601135,1.0,1.0,0.0,131.2132568359375,166.0,59565.07421875,0.0,2287.8896484375,1.0,278.1499938964844,281.7103881835937,295.7517395019531,299.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353674054145812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106860,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641845703125,0.9138811230659484,0.4366369247436523,0.3941711783409118,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.9990000128746032,0.628885805606842,0.5437881350517273,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.8982837200164795,0.4167194664478302,0.292158842086792,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640014648437,0.8623149991035461,0.368411660194397,0.3506712019443512,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66326904296875,0.7290951609611511,0.2182120382785797,0.9929016828536988,285.6642150878906,284.95001220703125,300.7771911621094,292.7308959960937,298.4931945800781,297.3489685058594,283.6663513183594,1.0,0.5757202506065369,0.4454878866672516,0.4454878866672516,1.0,1.0,-3.090280055999756,1.0299736261367798,2.0603065490722656,0.3351997137069702,1.0,1.0,0.0,141.51162719726562,169.0,60109.21875,0.0,2426.2431640625,1.0,278.1499938964844,281.7425231933594,295.7427062988281,299.5972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937882661819458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.174560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106920,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6641845703125,0.9138811230659484,0.4366369247436523,0.3941711783409118,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.9990000128746032,0.628885805606842,0.5437881350517273,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.8982837200164795,0.4167194664478302,0.292158842086792,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640014648437,0.8623149991035461,0.368411660194397,0.3506712019443512,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66326904296875,0.7290951609611511,0.2182120382785797,0.9929016828536988,285.6642150878906,284.95001220703125,300.7771911621094,292.7308959960937,298.4931945800781,297.3489685058594,283.6663513183594,1.0,0.5757202506065369,0.4454878866672516,0.4454878866672516,1.0,1.0,-3.090280055999756,1.0299736261367798,2.0603065490722656,0.3351997137069702,1.0,1.0,0.0,141.51162719726562,169.0,60109.21875,0.0,2426.2431640625,1.0,278.1499938964844,281.7425231933594,295.7427062988281,299.5972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937882661819458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.174560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106980,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6959228515625,0.9024819135665894,0.4364112913608551,0.3941863477230072,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6960754394531,0.9990000128746032,0.6270970702171326,0.5629568099975586,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6958923339844,0.8897317051887512,0.419350802898407,0.2941480875015259,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69580078125,0.853378415107727,0.3692429363727569,0.3516792953014374,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952819824219,0.7220127582550049,0.2186450511217117,0.9960216879844666,285.6959533691406,284.95001220703125,300.7945251464844,292.7182006835937,298.4812316894531,297.3236389160156,283.6973571777344,1.0,0.5834938287734985,0.44456347823143,0.44456347823143,1.0,1.0,-3.1207194328308105,1.039341926574707,2.0813775062561035,0.3379987478256225,1.0,1.0,0.0,148.43663024902344,169.0,60456.75390625,0.0,2520.749755859375,1.0,278.1499938964844,281.7640991210937,295.7325439453125,299.6126403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404349327087402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107040,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.700927734375,0.9007359743118286,0.4363632202148437,0.3941807746887207,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010803222656,0.9990000128746032,0.6267231702804565,0.5661303400993347,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.8884063959121704,0.4198503792285919,0.2945225536823272,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008056640625,0.8519697189331055,0.3693979978561401,0.3518637120723724,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7003173828125,0.7208613753318787,0.2187196463346481,0.9965508580207824,285.7009582519531,284.95001220703125,300.7978210449219,292.7158203125,298.4790344238281,297.3190002441406,283.7023010253906,1.0,0.5848283767700195,0.4443874061107635,0.4443874061107635,1.0,1.0,-3.125837564468384,1.040863275527954,2.0849742889404297,0.3383947312831878,1.0,1.0,0.0,149.60543823242188,172.0,60513.22265625,0.0,2536.83447265625,1.0,278.1499938964844,281.7675170898437,295.7302551269531,299.61444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409046173095704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107100,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7153015136719,0.8957640528678894,0.4362028837203979,0.3941463828086853,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154541015625,0.9990000128746032,0.6255293488502502,0.5752726793289185,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152709960937,0.8847412467002869,0.42140993475914,0.2956851422786712,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152099609375,0.8480203151702881,0.369875431060791,0.3524252772331238,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147521972656,0.7175619602203369,0.2189402133226394,0.9980974197387696,285.71533203125,284.95001220703125,300.8080444335937,292.70849609375,298.4725341796875,297.3052062988281,283.7165222167969,1.0,0.5887042880058289,0.4438371658325195,0.4438371658325195,1.0,1.0,-3.14072060585022,1.04518461227417,2.09553599357605,0.3394421339035034,1.0,1.0,0.0,153.0102996826172,172.0,60675.7734375,0.0,2583.921142578125,1.0,278.1499938964844,281.77740478515625,295.72265625,299.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422984719276428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107160,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281494140625,0.8913396000862122,0.4360316097736358,0.3940930664539337,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.728271484375,0.9990000128746032,0.6243293285369873,0.5835490226745605,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.8816105127334595,0.4229686856269836,0.296840101480484,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.8445767164230347,0.3703437149524688,0.3529694974422455,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7276611328125,0.71458500623703,0.2191495150327682,0.999538779258728,285.7281799316406,284.95001220703125,300.81817626953125,292.7012939453125,298.4658508300781,297.2925109863281,283.729248046875,1.0,0.5922543406486511,0.4429488182067871,0.4429488182067871,1.0,1.0,-3.154374837875366,1.048255443572998,2.106119394302368,0.3395088016986847,1.0,1.0,0.0,156.14111328125,175.0,60820.04296875,0.0,2627.53466796875,1.0,278.1499938964844,281.7861633300781,295.7147216796875,299.620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435832500457764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107220,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8818974494934082,0.4356132447719574,0.3939572870731354,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445373535156,0.9953809380531312,0.6225535273551941,0.5903226137161255,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8747478723526001,0.4260509312152862,0.2991536557674408,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.74444580078125,0.8372066020965576,0.3712126910686493,0.3540339171886444,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7442932128906,0.7078364491462708,0.2195149660110473,1.0023316144943235,285.7445068359375,284.95001220703125,300.8382263183594,292.6874389648437,298.4560241699219,297.2738037109375,283.7449035644531,1.0,0.5980159640312195,0.4411720931529999,0.4411720931529999,1.0,1.0,-3.171085834503174,1.0502127408981323,2.120872974395752,0.3379901647567749,1.0,1.0,0.0,162.6298370361328,178.0,60985.3046875,0.0,2694.656005859375,1.0,278.1499938964844,281.7967834472656,295.69842529296875,299.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945706844329834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107280,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8818974494934082,0.4356132447719574,0.3939572870731354,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445373535156,0.9953809380531312,0.6225535273551941,0.5903226137161255,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8747478723526001,0.4260509312152862,0.2991536557674408,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.74444580078125,0.8372066020965576,0.3712126910686493,0.3540339171886444,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7442932128906,0.7078364491462708,0.2195149660110473,1.0023316144943235,285.7445068359375,284.95001220703125,300.8382263183594,292.6874389648437,298.4560241699219,297.2738037109375,283.7449035644531,1.0,0.5980159640312195,0.4411720931529999,0.4411720931529999,1.0,1.0,-3.171085834503174,1.0502127408981323,2.120872974395752,0.3379901647567749,1.0,1.0,0.0,162.6298370361328,178.0,60985.3046875,0.0,2694.656005859375,1.0,278.1499938964844,281.7967834472656,295.69842529296875,299.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945706844329834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107340,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.8728038668632507,0.4350614845752716,0.3937149047851562,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9875724911689758,0.6226545572280884,0.5902215242385864,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.8681848049163818,0.429059237241745,0.3014239966869354,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474975585937,0.8301315307617188,0.3719663023948669,0.3550021946430206,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474670410156,0.7010179758071899,0.2198079824447631,1.0048258304595947,285.7475280761719,284.95001220703125,300.8579406738281,292.6742858886719,298.45233154296875,297.2655029296875,283.7477111816406,1.0,0.6021515130996704,0.4393953680992126,0.4393953680992126,1.0,1.0,-3.176286697387696,1.0477927923202517,2.1284937858581543,0.3344884514808655,1.0,1.0,0.0,168.82737731933594,181.0,60999.80078125,0.0,2739.7802734375,1.0,278.1499938964844,281.79791259765625,295.6815490722656,299.6038513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947039783000946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.255615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107400,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.8728038668632507,0.4350614845752716,0.3937149047851562,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9875724911689758,0.6226545572280884,0.5902215242385864,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.8681848049163818,0.429059237241745,0.3014239966869354,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474975585937,0.8301315307617188,0.3719663023948669,0.3550021946430206,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474670410156,0.7010179758071899,0.2198079824447631,1.0048258304595947,285.7475280761719,284.95001220703125,300.8579406738281,292.6742858886719,298.45233154296875,297.2655029296875,283.7477111816406,1.0,0.6021515130996704,0.4393953680992126,0.4393953680992126,1.0,1.0,-3.176286697387696,1.0477927923202517,2.1284937858581543,0.3344884514808655,1.0,1.0,0.0,168.82737731933594,181.0,60999.80078125,0.0,2739.7802734375,1.0,278.1499938964844,281.79791259765625,295.6815490722656,299.6038513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947039783000946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.255615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107460,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75244140625,0.8664926886558533,0.4344922602176666,0.3933726847171783,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524719238281,0.9821788668632508,0.6235141754150391,0.5910448431968689,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75244140625,0.8643120527267456,0.4320935904979706,0.3036502003669739,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75244140625,0.8254101872444153,0.3726837337017059,0.355855792760849,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523498535156,0.6963929533958435,0.220098078250885,1.0069425106048584,285.7524719238281,284.95001220703125,300.87725830078125,292.6619873046875,298.4533996582031,297.26190185546875,283.752685546875,1.0,0.6056252121925354,0.4382723271846771,0.4382723271846771,1.0,1.0,-3.183112621307373,1.0475225448608398,2.135590076446533,0.3327182531356811,1.0,1.0,0.0,173.47300720214844,184.0,61042.3984375,0.0,2778.826171875,1.0,278.1499938964844,281.8004150390625,295.66680908203125,299.5908508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478834271430968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.874267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107520,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75244140625,0.8664926886558533,0.4344922602176666,0.3933726847171783,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524719238281,0.9821788668632508,0.6235141754150391,0.5910448431968689,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75244140625,0.8643120527267456,0.4320935904979706,0.3036502003669739,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75244140625,0.8254101872444153,0.3726837337017059,0.355855792760849,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523498535156,0.6963929533958435,0.220098078250885,1.0069425106048584,285.7524719238281,284.95001220703125,300.87725830078125,292.6619873046875,298.4533996582031,297.26190185546875,283.752685546875,1.0,0.6056252121925354,0.4382723271846771,0.4382723271846771,1.0,1.0,-3.183112621307373,1.0475225448608398,2.135590076446533,0.3327182531356811,1.0,1.0,0.0,173.47300720214844,184.0,61042.3984375,0.0,2778.826171875,1.0,278.1499938964844,281.8004150390625,295.66680908203125,299.5908508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478834271430968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.874267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107580,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579040527344,0.8614347577095032,0.4339284002780914,0.3930041193962097,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579345703125,0.9778625965118408,0.624608039855957,0.5921590924263,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579040527344,0.8616335391998291,0.4351723194122314,0.3058834075927734,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.821707546710968,0.3733823895454407,0.3566595017910003,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578125,0.6927524209022522,0.2203880399465561,1.0089188814163208,285.7579040527344,284.95001220703125,300.89617919921875,292.6506042480469,298.4554748535156,297.2599182128906,283.7581481933594,1.0,0.6087090373039246,0.4371492862701416,0.4371492862701416,1.0,1.0,-3.190037727355957,1.0473215579986572,2.1427161693573,0.330997109413147,1.0,1.0,0.0,177.40237426757812,187.0,61089.37109375,0.0,2814.33544921875,1.0,278.1499938964844,281.80322265625,295.6543273925781,299.5805358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485573768615724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.956298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107640,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579040527344,0.8614347577095032,0.4339284002780914,0.3930041193962097,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579345703125,0.9778625965118408,0.624608039855957,0.5921590924263,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579040527344,0.8616335391998291,0.4351723194122314,0.3058834075927734,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.821707546710968,0.3733823895454407,0.3566595017910003,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578125,0.6927524209022522,0.2203880399465561,1.0089188814163208,285.7579040527344,284.95001220703125,300.89617919921875,292.6506042480469,298.4554748535156,297.2599182128906,283.7581481933594,1.0,0.6087090373039246,0.4371492862701416,0.4371492862701416,1.0,1.0,-3.190037727355957,1.0473215579986572,2.1427161693573,0.330997109413147,1.0,1.0,0.0,177.40237426757812,187.0,61089.37109375,0.0,2814.33544921875,1.0,278.1499938964844,281.80322265625,295.6543273925781,299.5805358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485573768615724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.956298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107700,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8591840863227844,0.4336484670639038,0.3928157687187195,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9759302735328674,0.6251842379570007,0.5927530527114868,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8605555891990662,0.436727911233902,0.3070065379142761,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8200734853744507,0.3737264275550842,0.3570498824119568,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.6911482214927673,0.2205322533845901,1.0098756551742554,285.7607116699219,284.95001220703125,300.90545654296875,292.6452941894531,298.45660400390625,297.2591857910156,283.7609558105469,1.0,0.6101623177528381,0.4365877509117126,0.4365877509117126,1.0,1.0,-3.193495273590088,1.0472118854522705,2.1462833881378174,0.33012855052948,1.0,1.0,0.0,179.2128448486328,187.0,61113.66015625,0.0,2831.294677734375,1.0,278.1499938964844,281.8046569824219,295.648681640625,299.5761108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948862850666046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.7119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107760,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635498046875,0.8570695519447327,0.433369904756546,0.3926259279251098,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635803222656,0.9741024374961852,0.6257650852203369,0.5933539271354675,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635498046875,0.8596045970916748,0.4382948875427246,0.3081355392932892,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635192871094,0.8185417056083679,0.3740669190883636,0.3574339151382446,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.763427734375,0.6896482110023499,0.2206753641366958,1.0108144283294678,285.7635498046875,284.95001220703125,300.91461181640625,292.6402282714844,298.4578552246094,297.2585754394531,283.7637939453125,1.0,0.6115716099739075,0.4360587000846863,0.4360587000846863,1.0,1.0,-3.1969380378723145,1.047168254852295,2.1497697830200195,0.3293286561965942,1.0,1.0,0.0,180.94970703125,190.0,61139.0234375,0.0,2847.855712890625,1.0,278.1499938964844,281.8061828613281,295.6434631347656,299.5721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491568803787231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.363525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107820,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7693176269531,0.8531533479690552,0.4328153729438782,0.3922429084777832,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76934814453125,0.9706721305847168,0.6269170045852661,0.5945493578910828,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7693176269531,0.8579949736595154,0.4414668083190918,0.3104153871536255,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7693176269531,0.8157023787498474,0.374735563993454,0.3581839501857757,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76922607421875,0.686883270740509,0.2209558188915252,1.012638807296753,285.76934814453125,284.95001220703125,300.9325866699219,292.6310119628906,298.4603576660156,297.2575988769531,283.76959228515625,1.0,0.6142861843109131,0.4350005388259887,0.4350005388259887,1.0,1.0,-3.20375394821167,1.047051191329956,2.156702995300293,0.3277136981487274,1.0,1.0,0.0,184.2597198486328,193.0,61191.5703125,0.0,2880.0380859375,1.0,278.1499938964844,281.8092956542969,295.63409423828125,299.5655822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949722945690155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.466064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107880,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7693176269531,0.8531533479690552,0.4328153729438782,0.3922429084777832,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76934814453125,0.9706721305847168,0.6269170045852661,0.5945493578910828,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7693176269531,0.8579949736595154,0.4414668083190918,0.3104153871536255,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7693176269531,0.8157023787498474,0.374735563993454,0.3581839501857757,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76922607421875,0.686883270740509,0.2209558188915252,1.012638807296753,285.76934814453125,284.95001220703125,300.9325866699219,292.6310119628906,298.4603576660156,297.2575988769531,283.76959228515625,1.0,0.6142861843109131,0.4350005388259887,0.4350005388259887,1.0,1.0,-3.20375394821167,1.047051191329956,2.156702995300293,0.3277136981487274,1.0,1.0,0.0,184.2597198486328,193.0,61191.5703125,0.0,2880.0380859375,1.0,278.1499938964844,281.8092956542969,295.63409423828125,299.5655822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949722945690155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.466064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
