time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107940,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7751770019531,0.849475622177124,0.4322618544101715,0.3918579816818237,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77520751953125,0.9673672914505004,0.6280506253242493,0.5957285761833191,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7751770019531,0.8565881252288818,0.4446698427200317,0.3127143681049347,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.775146484375,0.813005805015564,0.3753938972949981,0.3589209616184234,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7750549316406,0.6842872500419617,0.221230462193489,1.01442289352417,285.7751770019531,284.95001220703125,300.95001220703125,292.6229858398437,298.4627990722656,297.2567749023437,283.7754211425781,1.0,0.6169354915618896,0.4339424073696136,0.4339424073696136,1.0,1.0,-3.2105021476745605,1.046891450881958,2.1636106967926025,0.3260697424411773,1.0,1.0,0.0,187.48263549804688,181.0,61245.76171875,0.0,2911.735107421875,1.0,278.1499938964844,281.8125305175781,295.62567138671875,299.56011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502272605895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.00927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108000,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7751770019531,0.849475622177124,0.4322618544101715,0.3918579816818237,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77520751953125,0.9673672914505004,0.6280506253242493,0.5957285761833191,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7751770019531,0.8565881252288818,0.4446698427200317,0.3127143681049347,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.775146484375,0.813005805015564,0.3753938972949981,0.3589209616184234,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7750549316406,0.6842872500419617,0.221230462193489,1.01442289352417,285.7751770019531,284.95001220703125,300.95001220703125,292.6229858398437,298.4627990722656,297.2567749023437,283.7754211425781,1.0,0.6169354915618896,0.4339424073696136,0.4339424073696136,1.0,1.0,-3.2105021476745605,1.046891450881958,2.1636106967926025,0.3260697424411773,1.0,1.0,0.0,187.48263549804688,181.0,61245.76171875,0.0,2911.735107421875,1.0,278.1499938964844,281.8125305175781,295.62567138671875,299.56011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502272605895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.00927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108060,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787475585937,0.8534927368164062,0.4317324161529541,0.3912334144115448,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.9729447960853576,0.6291757822036743,0.5966313481330872,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787475585937,0.8630932569503784,0.4479182064533233,0.3148426711559295,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787475585937,0.8175587058067322,0.3760594427585602,0.3593919575214386,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787170410156,0.688378632068634,0.221519336104393,1.014970302581787,285.7787780761719,284.95001220703125,300.9665832519531,292.6153259277344,298.4649658203125,297.2562255859375,283.77886962890625,1.0,0.6150845885276794,0.4328824579715729,0.4328824579715729,1.0,1.0,-3.21462345123291,1.045732498168945,2.168890953063965,0.3240504860877991,1.0,1.0,0.0,183.83413696289065,169.0,61270.39453125,0.0,2900.345703125,1.0,278.1499938964844,281.8141784667969,295.6177673339844,299.5541687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507067799568176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108120,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787475585937,0.8534927368164062,0.4317324161529541,0.3912334144115448,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.9729447960853576,0.6291757822036743,0.5966313481330872,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787475585937,0.8630932569503784,0.4479182064533233,0.3148426711559295,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787475585937,0.8175587058067322,0.3760594427585602,0.3593919575214386,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787170410156,0.688378632068634,0.221519336104393,1.014970302581787,285.7787780761719,284.95001220703125,300.9665832519531,292.6153259277344,298.4649658203125,297.2562255859375,283.77886962890625,1.0,0.6150845885276794,0.4328824579715729,0.4328824579715729,1.0,1.0,-3.21462345123291,1.045732498168945,2.168890953063965,0.3240504860877991,1.0,1.0,0.0,183.83413696289065,169.0,61270.39453125,0.0,2900.345703125,1.0,278.1499938964844,281.8141784667969,295.6177673339844,299.5541687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507067799568176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108180,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7806091308594,0.8617370128631592,0.4312942624092102,0.3905695676803589,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7806091308594,0.9825055599212646,0.6302065849304199,0.5973199009895325,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7806091308594,0.8738720417022705,0.4509845972061157,0.3167513012886047,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7806091308594,0.8257588148117065,0.376699835062027,0.3597109317779541,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78057861328125,0.6960335969924927,0.2218285351991653,1.0149942636489868,285.7806091308594,284.95001220703125,300.9808044433594,292.6078186035156,298.4668273925781,297.2561950683594,283.7806701660156,1.0,0.611510157585144,0.4319072663784027,0.4319072663784027,1.0,1.0,-3.2173614501953125,1.0442670583724976,2.1730942726135254,0.3219830691814422,1.0,1.0,0.0,176.95599365234375,169.0,61279.39453125,0.0,2868.310302734375,1.0,278.1499938964844,281.8147277832031,295.610107421875,299.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511186480522156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108240,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807312011719,0.8625855445861816,0.4312576055526733,0.3905104696750641,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.78076171875,0.9834195375442504,0.630295991897583,0.5973767042160034,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807312011719,0.8749499320983887,0.4512536227703094,0.316916823387146,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807312011719,0.8265793323516846,0.3767563998699188,0.3597366511821747,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807006835937,0.6968059539794922,0.2218568176031112,1.0149890184402466,285.7807312011719,284.95001220703125,300.98199462890625,292.6071472167969,298.4670104980469,297.2561950683594,283.78082275390625,1.0,0.6111571192741394,0.4318224787712097,0.4318224787712097,1.0,1.0,-3.2175822257995605,1.0441328287124634,2.173449277877808,0.3217996656894684,1.0,1.0,0.0,176.28466796875,157.0,61279.97265625,0.0,2865.084228515625,1.0,278.1499938964844,281.81475830078125,295.6094055175781,299.5466613769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511536955833436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108300,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.8686272501945496,0.431037962436676,0.3901350498199463,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.9895765781402588,0.6308520436286926,0.5977139472961426,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.8824655413627625,0.4529520571231842,0.3179518580436706,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.8323361873626709,0.3771156370639801,0.3598873317241668,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.781494140625,0.7022249102592468,0.2220431119203567,1.0149260759353638,285.7815246582031,284.95001220703125,300.9892883300781,292.6028747558594,298.46795654296875,297.25634765625,283.7815856933594,1.0,0.6087212562561035,0.4312925040721893,0.4312925040721893,1.0,1.0,-3.2188854217529297,1.0432639122009275,2.175621509552002,0.3206372857093811,1.0,1.0,0.0,171.6844024658203,157.0,61282.66015625,0.0,2842.530517578125,1.0,278.1499938964844,281.81494140625,295.60504150390625,299.5425109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513620734214784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.224365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108360,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.8754565119743347,0.4308243691921234,0.3897571861743927,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.9959180951118468,0.6314539909362793,0.5980682373046875,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.8908052444458008,0.4546652734279632,0.3189909756183624,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.8387690782546997,0.3774774670600891,0.36003178358078,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.708223283290863,0.2222366482019424,1.0148543119430542,285.7817687988281,284.95001220703125,300.99627685546875,292.5984802246094,298.4690246582031,297.2566833496094,283.78179931640625,1.0,0.6060494184494019,0.4308109879493713,0.4308109879493713,1.0,1.0,-3.2195541858673096,1.0422734022140503,2.177280902862549,0.3195052444934845,1.0,1.0,0.0,166.79917907714844,145.0,61277.9609375,0.0,2817.64111328125,1.0,278.1499938964844,281.814697265625,295.6005249023437,299.53790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951555609703064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108420,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7690124511719,0.886772632598877,0.4303129017353058,0.389054387807846,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7688293457031,0.9990000128746032,0.633799135684967,0.5847874879837036,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7689514160156,0.9050877690315248,0.4580369591712951,0.3211274445056915,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7690734863281,0.8496325016021729,0.3781285881996155,0.3603787422180176,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695007324219,0.7176614999771118,0.2225697636604309,1.015044927597046,285.7689514160156,284.95001220703125,301.0094299316406,292.5892944335937,298.47216796875,297.2603759765625,283.7676086425781,1.0,0.5993849039077759,0.4298480153083801,0.4298480153083801,1.0,1.0,-3.2047648429870605,1.034317135810852,2.170447826385498,0.3153083622455597,1.0,1.0,0.0,158.67819213867188,133.0,61067.25390625,0.0,2743.885498046875,1.0,278.1499938964844,281.8036804199219,295.5901184082031,299.5210266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517495632171632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.709716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108480,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7690124511719,0.886772632598877,0.4303129017353058,0.389054387807846,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7688293457031,0.9990000128746032,0.633799135684967,0.5847874879837036,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7689514160156,0.9050877690315248,0.4580369591712951,0.3211274445056915,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7690734863281,0.8496325016021729,0.3781285881996155,0.3603787422180176,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695007324219,0.7176614999771118,0.2225697636604309,1.015044927597046,285.7689514160156,284.95001220703125,301.0094299316406,292.5892944335937,298.47216796875,297.2603759765625,283.7676086425781,1.0,0.5993849039077759,0.4298480153083801,0.4298480153083801,1.0,1.0,-3.2047648429870605,1.034317135810852,2.170447826385498,0.3153083622455597,1.0,1.0,0.0,158.67819213867188,133.0,61067.25390625,0.0,2743.885498046875,1.0,278.1499938964844,281.8036804199219,295.5901184082031,299.5210266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517495632171632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.709716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108540,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7374267578125,0.8992335200309753,0.4296149611473083,0.3881898820400238,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7372436523437,0.9990000128746032,0.6395553350448608,0.560241162776947,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.9219636917114258,0.4612822830677032,0.3231790959835052,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.8617688417434692,0.3786331415176391,0.3605899512767792,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.7273074984550476,0.2228201329708099,1.0148314237594604,285.73736572265625,284.95001220703125,301.0214233398437,292.5796813964844,298.4824523925781,297.27618408203125,283.73590087890625,1.0,0.5909245610237122,0.4288850426673889,0.4288850426673889,1.0,1.0,-3.178529500961304,1.0221816301345823,2.156347751617432,0.3089586198329925,1.0,1.0,0.0,150.0579833984375,121.0,60648.875,0.0,2642.6552734375,1.0,278.1499938964844,281.7788391113281,295.5760498046875,299.4841003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509665369987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108600,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7374267578125,0.8992335200309753,0.4296149611473083,0.3881898820400238,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7372436523437,0.9990000128746032,0.6395553350448608,0.560241162776947,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.9219636917114258,0.4612822830677032,0.3231790959835052,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.8617688417434692,0.3786331415176391,0.3605899512767792,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.7273074984550476,0.2228201329708099,1.0148314237594604,285.73736572265625,284.95001220703125,301.0214233398437,292.5796813964844,298.4824523925781,297.27618408203125,283.73590087890625,1.0,0.5909245610237122,0.4288850426673889,0.4288850426673889,1.0,1.0,-3.178529500961304,1.0221816301345823,2.156347751617432,0.3089586198329925,1.0,1.0,0.0,150.0579833984375,121.0,60648.875,0.0,2642.6552734375,1.0,278.1499938964844,281.7788391113281,295.5760498046875,299.4841003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509665369987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108660,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7013244628906,0.9148370623588562,0.42880779504776,0.3871930837631225,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7011413574219,0.9990000128746032,0.6480005979537964,0.5326907634735107,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012634277344,0.942363977432251,0.4644612371921539,0.3251607716083526,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.701416015625,0.8765185475349426,0.3790292739868164,0.3606714308261871,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70196533203125,0.7386189699172974,0.2230468690395355,1.0143600702285769,285.7012634277344,284.95001220703125,301.03228759765625,292.5696105957031,298.5032043457031,297.3064270019531,283.69970703125,1.0,0.5811373591423035,0.4284191727638244,0.4284191727638244,1.0,1.0,-3.146135807037353,1.0089948177337646,2.137140989303589,0.3030234575271606,1.0,1.0,0.0,140.66175842285156,124.0,60171.5546875,0.0,2528.403076171875,1.0,278.1499938964844,281.7503662109375,295.5620422363281,299.4407043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493235349655152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108720,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7013244628906,0.9148370623588562,0.42880779504776,0.3871930837631225,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7011413574219,0.9990000128746032,0.6480005979537964,0.5326907634735107,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012634277344,0.942363977432251,0.4644612371921539,0.3251607716083526,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.701416015625,0.8765185475349426,0.3790292739868164,0.3606714308261871,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70196533203125,0.7386189699172974,0.2230468690395355,1.0143600702285769,285.7012634277344,284.95001220703125,301.03228759765625,292.5696105957031,298.5032043457031,297.3064270019531,283.69970703125,1.0,0.5811373591423035,0.4284191727638244,0.4284191727638244,1.0,1.0,-3.146135807037353,1.0089948177337646,2.137140989303589,0.3030234575271606,1.0,1.0,0.0,140.66175842285156,124.0,60171.5546875,0.0,2528.403076171875,1.0,278.1499938964844,281.7503662109375,295.5620422363281,299.4407043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493235349655152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108780,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67999267578125,0.925344169139862,0.4280385673046112,0.3863173127174377,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.679931640625,0.9990000128746032,0.6570762395858765,0.515994131565094,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.9557880759239196,0.4677022099494934,0.3272557258605957,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67999267578125,0.8862382173538208,0.3794333040714264,0.3608612418174743,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68017578125,0.7461221814155579,0.2233483642339706,1.014728307723999,285.6799621582031,284.95001220703125,301.0419921875,292.55914306640625,298.5264892578125,297.3396911621094,283.679443359375,1.0,0.5759664177894592,0.42795330286026,0.42795330286026,1.0,1.0,-3.1281769275665283,1.0012085437774658,2.1269683837890625,0.2989019155502319,1.0,1.0,0.0,135.2213897705078,142.0,59918.62109375,0.0,2464.79638671875,1.0,278.1499938964844,281.7340087890625,295.55078125,299.40692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947570025920868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.044677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108840,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67999267578125,0.925344169139862,0.4280385673046112,0.3863173127174377,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.679931640625,0.9990000128746032,0.6570762395858765,0.515994131565094,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.9557880759239196,0.4677022099494934,0.3272557258605957,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67999267578125,0.8862382173538208,0.3794333040714264,0.3608612418174743,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68017578125,0.7461221814155579,0.2233483642339706,1.014728307723999,285.6799621582031,284.95001220703125,301.0419921875,292.55914306640625,298.5264892578125,297.3396911621094,283.679443359375,1.0,0.5759664177894592,0.42795330286026,0.42795330286026,1.0,1.0,-3.1281769275665283,1.0012085437774658,2.1269683837890625,0.2989019155502319,1.0,1.0,0.0,135.2213897705078,142.0,59918.62109375,0.0,2464.79638671875,1.0,278.1499938964844,281.7340087890625,295.55078125,299.40692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947570025920868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.044677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108900,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.9249629378318788,0.4277178943157196,0.3860088884830475,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806640625,0.9990000128746032,0.660955011844635,0.51612788438797,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.9568992853164672,0.4693917036056518,0.328408271074295,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806030273437,0.8863378167152405,0.3796756565570831,0.3610734045505523,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68048095703125,0.746250569820404,0.223546952009201,1.0155426263809204,285.6806335449219,284.95001220703125,301.0464172363281,292.55377197265625,298.5357971191406,297.3522033691406,283.6810913085937,1.0,0.576768159866333,0.4277203679084778,0.4277203679084778,1.0,1.0,-3.1305606365203857,1.0015267133712769,2.12903380393982,0.2983485758304596,1.0,1.0,0.0,135.3380584716797,142.0,59944.95703125,0.0,2469.9921875,1.0,278.1499938964844,281.7345275878906,295.547119140625,299.39959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470003247261048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108960,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894226074219,0.9214553236961364,0.4274497330188751,0.3857945501804352,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68951416015625,0.9990000128746032,0.6638766527175903,0.5209077000617981,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894836425781,0.9550235867500304,0.4711372554302215,0.3296357691287994,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893920898437,0.8837959170341492,0.3799525499343872,0.3613684773445129,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.7443513870239258,0.2237656265497207,1.0167198181152344,285.6894836425781,284.95001220703125,301.0505676269531,292.5483093261719,298.5419006347656,297.3592834472656,283.6904296875,1.0,0.5791013836860657,0.4275544583797455,0.4275544583797455,1.0,1.0,-3.1392810344696045,1.004330277442932,2.134950876235962,0.2990207970142364,1.0,1.0,0.0,137.01242065429688,160.0,60057.81640625,0.0,2495.672119140625,1.0,278.1499938964844,281.74072265625,295.54473876953125,299.3999328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468260407447816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109020,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72052001953125,0.9086745381355286,0.42702117562294,0.3855792582035064,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.720703125,0.9990000128746032,0.6667988300323486,0.5401550531387329,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.9451254606246948,0.4747790694236755,0.3322791457176208,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204284667969,0.8736064434051514,0.3805787861347198,0.3621447086334228,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7198791503906,0.736638605594635,0.2242119759321212,1.0197176933288574,285.7205810546875,284.95001220703125,301.0580139160156,292.5370788574219,298.54364013671875,297.3573303222656,283.7221984863281,1.0,0.5873618125915527,0.4272226691246032,0.4272226691246032,1.0,1.0,-3.169865846633911,1.0147857666015625,2.1550800800323486,0.3023334145545959,1.0,1.0,0.0,143.72276306152344,178.0,60439.53515625,0.0,2591.285400390625,1.0,278.1499938964844,281.7627868652344,295.5411682128906,299.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476931095123292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109080,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72052001953125,0.9086745381355286,0.42702117562294,0.3855792582035064,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.720703125,0.9990000128746032,0.6667988300323486,0.5401550531387329,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.9451254606246948,0.4747790694236755,0.3322791457176208,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204284667969,0.8736064434051514,0.3805787861347198,0.3621447086334228,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7198791503906,0.736638605594635,0.2242119759321212,1.0197176933288574,285.7205810546875,284.95001220703125,301.0580139160156,292.5370788574219,298.54364013671875,297.3573303222656,283.7221984863281,1.0,0.5873618125915527,0.4272226691246032,0.4272226691246032,1.0,1.0,-3.169865846633911,1.0147857666015625,2.1550800800323486,0.3023334145545959,1.0,1.0,0.0,143.72276306152344,178.0,60439.53515625,0.0,2591.285400390625,1.0,278.1499938964844,281.7627868652344,295.5411682128906,299.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476931095123292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109140,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642517089844,0.8920741677284241,0.4267075657844543,0.3855988085269928,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645263671875,0.9990000128746032,0.6656631827354431,0.5696023106575012,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7643737792969,0.9290817379951476,0.4785703718662262,0.3351343870162964,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76416015625,0.859063982963562,0.3812931180000305,0.3631364107131958,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7634582519531,0.7254320383071899,0.2246166914701461,1.0232056379318235,285.7643737792969,284.95001220703125,301.0643005371094,292.5255126953125,298.5320739746094,297.33526611328125,283.7663269042969,1.0,0.5994554758071899,0.426890879869461,0.426890879869461,1.0,1.0,-3.214106321334839,1.0302205085754397,2.1838858127593994,0.3076440691947937,1.0,1.0,0.0,154.30148315429688,181.0,60969.03515625,0.0,2737.423095703125,1.0,278.1499938964844,281.7940368652344,295.5360717773437,299.4412536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499889016151428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.86181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109200,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642517089844,0.8920741677284241,0.4267075657844543,0.3855988085269928,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645263671875,0.9990000128746032,0.6656631827354431,0.5696023106575012,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7643737792969,0.9290817379951476,0.4785703718662262,0.3351343870162964,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76416015625,0.859063982963562,0.3812931180000305,0.3631364107131958,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7634582519531,0.7254320383071899,0.2246166914701461,1.0232056379318235,285.7643737792969,284.95001220703125,301.0643005371094,292.5255126953125,298.5320739746094,297.33526611328125,283.7663269042969,1.0,0.5994554758071899,0.426890879869461,0.426890879869461,1.0,1.0,-3.214106321334839,1.0302205085754397,2.1838858127593994,0.3076440691947937,1.0,1.0,0.0,154.30148315429688,181.0,60969.03515625,0.0,2737.423095703125,1.0,278.1499938964844,281.7940368652344,295.5360717773437,299.4412536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499889016151428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.86181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109260,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979431152344,0.880756676197052,0.4263699650764465,0.3855557739734649,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.9990000128746032,0.6626457571983337,0.5911977291107178,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.9187315106391908,0.4823575615882873,0.3379548192024231,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7978820800781,0.8494318127632141,0.3819918632507324,0.3640617430210113,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.7176026105880737,0.2249145209789276,1.0259090662002563,285.79803466796875,284.95001220703125,301.0694274902344,292.5136413574219,298.511474609375,297.3065795898437,283.7991943359375,1.0,0.6081557273864746,0.4253217875957489,0.4253217875957489,1.0,1.0,-3.247793912887573,1.0385849475860596,2.2092089653015137,0.308617353439331,1.0,1.0,0.0,162.44029235839844,184.0,61348.87890625,0.0,2851.69921875,1.0,278.1499938964844,281.8175964355469,295.5269775390625,299.4605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527921676635742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109320,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979431152344,0.880756676197052,0.4263699650764465,0.3855557739734649,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.9990000128746032,0.6626457571983337,0.5911977291107178,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.9187315106391908,0.4823575615882873,0.3379548192024231,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7978820800781,0.8494318127632141,0.3819918632507324,0.3640617430210113,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.7176026105880737,0.2249145209789276,1.0259090662002563,285.79803466796875,284.95001220703125,301.0694274902344,292.5136413574219,298.511474609375,297.3065795898437,283.7991943359375,1.0,0.6081557273864746,0.4253217875957489,0.4253217875957489,1.0,1.0,-3.247793912887573,1.0385849475860596,2.2092089653015137,0.308617353439331,1.0,1.0,0.0,162.44029235839844,184.0,61348.87890625,0.0,2851.69921875,1.0,278.1499938964844,281.8175964355469,295.5269775390625,299.4605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527921676635742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109380,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82275390625,0.8723843097686768,0.4259755313396454,0.3854109942913055,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.9990000128746032,0.6593358516693115,0.6078709363937378,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.9118775725364684,0.4861139357089996,0.3407135903835296,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227233886719,0.8425415754318237,0.3826509416103363,0.3648967444896698,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.7115656733512878,0.22515270113945,1.028016448020935,285.82281494140625,284.95001220703125,301.07342529296875,292.5014953613281,298.4927978515625,297.2821655273437,283.82379150390625,1.0,0.6151776313781738,0.4237526655197143,0.4237526655197143,1.0,1.0,-3.2745301723480225,1.0442222356796265,2.2303078174591064,0.3082515597343445,1.0,1.0,0.0,168.9287872314453,187.0,61643.82421875,0.0,2944.146484375,1.0,278.1499938964844,281.83544921875,295.5140380859375,299.4682312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552983641624452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.56640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109440,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82275390625,0.8723843097686768,0.4259755313396454,0.3854109942913055,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.9990000128746032,0.6593358516693115,0.6078709363937378,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.9118775725364684,0.4861139357089996,0.3407135903835296,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227233886719,0.8425415754318237,0.3826509416103363,0.3648967444896698,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.7115656733512878,0.22515270113945,1.028016448020935,285.82281494140625,284.95001220703125,301.07342529296875,292.5014953613281,298.4927978515625,297.2821655273437,283.82379150390625,1.0,0.6151776313781738,0.4237526655197143,0.4237526655197143,1.0,1.0,-3.2745301723480225,1.0442222356796265,2.2303078174591064,0.3082515597343445,1.0,1.0,0.0,168.9287872314453,187.0,61643.82421875,0.0,2944.146484375,1.0,278.1499938964844,281.83544921875,295.5140380859375,299.4682312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552983641624452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.56640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109500,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339538574219,0.8688383102416992,0.4257688224315643,0.3853169083595276,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8341064453125,0.9990000128746032,0.657640278339386,0.6151337623596191,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8340148925781,0.9092190265655518,0.4879906177520752,0.3420815765857696,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339233398437,0.8396756052970886,0.3829711675643921,0.365293025970459,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8335876464844,0.7089024782180786,0.2252662479877472,1.028972864151001,285.8340148925781,284.95001220703125,301.07501220703125,292.49530029296875,298.48486328125,297.2723693847656,283.8349304199219,1.0,0.6182883381843567,0.4229680895805359,0.4229680895805359,1.0,1.0,-3.2864224910736084,1.0464739799499512,2.239948511123657,0.3078215718269348,1.0,1.0,0.0,171.81455993652344,187.0,61779.30859375,0.0,2985.72021484375,1.0,278.1499938964844,281.8436279296875,295.50714111328125,299.4703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956437349319458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109560,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.84332275390625,0.8653936982154846,0.4255492687225342,0.3852134644985199,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.9990000128746032,0.6560028791427612,0.6211404800415039,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8433532714844,0.9066972136497498,0.489862710237503,0.3434478342533111,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84326171875,0.8368937969207764,0.3832775056362152,0.3656787574291229,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429870605469,0.7062435150146484,0.2253744006156921,1.0299084186553955,285.8433532714844,284.95001220703125,301.0762939453125,292.4890441894531,298.4784851074219,297.2649841308594,283.8441162109375,1.0,0.6210153698921204,0.4222467541694641,0.4222467541694641,1.0,1.0,-3.2957942485809326,1.0479484796524048,2.2478458881378174,0.3072158396244049,1.0,1.0,0.0,174.59996032714844,190.0,61889.69921875,0.0,3022.43505859375,1.0,278.1499938964844,281.85040283203125,295.5001220703125,299.4709777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957469880580902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109620,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.8567574620246887,0.4250150620937347,0.3850074410438537,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.9917579889297484,0.6537572741508484,0.6200234293937683,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.8998150825500488,0.4935354888439178,0.3461953699588775,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.8296934962272644,0.3838073015213012,0.3664570748806,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497619628906,0.699323296546936,0.2255456894636154,1.0319383144378662,285.8497314453125,284.95001220703125,301.0780029296875,292.47637939453125,298.46923828125,297.2567138671875,283.8497009277344,1.0,0.6252049803733826,0.4208040833473205,0.4208040833473205,1.0,1.0,-3.3011410236358643,1.0460275411605835,2.2551136016845703,0.3042153120040893,1.0,1.0,0.0,181.20831298828125,193.0,61948.95703125,0.0,3071.0400390625,1.0,278.1499938964844,281.8548278808594,295.4849548339844,299.4642028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591909646987916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3945.370849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109680,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.8567574620246887,0.4250150620937347,0.3850074410438537,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.9917579889297484,0.6537572741508484,0.6200234293937683,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.8998150825500488,0.4935354888439178,0.3461953699588775,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.8296934962272644,0.3838073015213012,0.3664570748806,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497619628906,0.699323296546936,0.2255456894636154,1.0319383144378662,285.8497314453125,284.95001220703125,301.0780029296875,292.47637939453125,298.46923828125,297.2567138671875,283.8497009277344,1.0,0.6252049803733826,0.4208040833473205,0.4208040833473205,1.0,1.0,-3.3011410236358643,1.0460275411605835,2.2551136016845703,0.3042153120040893,1.0,1.0,0.0,181.20831298828125,193.0,61948.95703125,0.0,3071.0400390625,1.0,278.1499938964844,281.8548278808594,295.4849548339844,299.4642028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591909646987916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3945.370849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109740,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.8508212566375732,0.4244083166122436,0.3846459686756134,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.9859447479248048,0.6529508233070374,0.6192171573638916,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.8958585262298584,0.4971713125705719,0.3488484621047973,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.8248733878135681,0.3842692077159881,0.3670814633369446,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522033691406,0.69462651014328,0.2256952226161956,1.033475637435913,285.85223388671875,284.95001220703125,301.0785827636719,292.4634704589844,298.46343994140625,297.254150390625,283.8523254394531,1.0,0.6284409165382385,0.419361412525177,0.419361412525177,1.0,1.0,-3.3062477111816406,1.0440131425857544,2.2622344493865967,0.3009244501590729,1.0,1.0,0.0,186.0135498046875,196.0,61977.01171875,0.0,3108.652099609375,1.0,278.1499938964844,281.8564147949219,295.4691772460937,299.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602181315422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
