time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109800,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.8508212566375732,0.4244083166122436,0.3846459686756134,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.9859447479248048,0.6529508233070374,0.6192171573638916,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.8958585262298584,0.4971713125705719,0.3488484621047973,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.8248733878135681,0.3842692077159881,0.3670814633369446,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522033691406,0.69462651014328,0.2256952226161956,1.033475637435913,285.85223388671875,284.95001220703125,301.0785827636719,292.4634704589844,298.46343994140625,297.254150390625,283.8523254394531,1.0,0.6284409165382385,0.419361412525177,0.419361412525177,1.0,1.0,-3.3062477111816406,1.0440131425857544,2.2622344493865967,0.3009244501590729,1.0,1.0,0.0,186.0135498046875,196.0,61977.01171875,0.0,3108.652099609375,1.0,278.1499938964844,281.8564147949219,295.4691772460937,299.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602181315422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109860,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.8460670709609985,0.423784852027893,0.3842350244522095,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.9812039136886596,0.65260910987854,0.6189583539962769,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.8931325078010559,0.5008149147033691,0.3514809906482696,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.8210605978965759,0.3847001194953918,0.3676423728466034,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545227050781,0.6908998489379883,0.2258297950029373,1.0348031520843506,285.8545837402344,284.95001220703125,301.0780029296875,292.4503479003906,298.4595642089844,297.2530517578125,283.85467529296875,1.0,0.6311935186386108,0.4183568954467773,0.4183568954467773,1.0,1.0,-3.310879230499268,1.04294753074646,2.267931699752808,0.2987068593502044,1.0,1.0,0.0,190.0247344970703,199.0,61996.71875,0.0,3141.504638671875,1.0,278.1499938964844,281.8575744628906,295.4545593261719,299.43621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609642624855042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109920,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.8460670709609985,0.423784852027893,0.3842350244522095,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.9812039136886596,0.65260910987854,0.6189583539962769,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.8931325078010559,0.5008149147033691,0.3514809906482696,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.8210605978965759,0.3847001194953918,0.3676423728466034,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545227050781,0.6908998489379883,0.2258297950029373,1.0348031520843506,285.8545837402344,284.95001220703125,301.0780029296875,292.4503479003906,298.4595642089844,297.2530517578125,283.85467529296875,1.0,0.6311935186386108,0.4183568954467773,0.4183568954467773,1.0,1.0,-3.310879230499268,1.04294753074646,2.267931699752808,0.2987068593502044,1.0,1.0,0.0,190.0247344970703,199.0,61996.71875,0.0,3141.504638671875,1.0,278.1499938964844,281.8575744628906,295.4545593261719,299.43621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609642624855042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109980,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567199707031,0.8419894576072693,0.4231538474559784,0.3837997913360595,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567199707031,0.9770268201828004,0.6524049043655396,0.6188684105873108,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567199707031,0.8911061882972717,0.5044745206832886,0.3541108965873718,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567199707031,0.8178049921989441,0.385111004114151,0.3681656122207641,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.856689453125,0.6877276301383972,0.2259547710418701,1.0360028743743896,285.8567199707031,284.95001220703125,301.0762939453125,292.43707275390625,298.4557189941406,297.2524719238281,283.8568115234375,1.0,0.6337046027183533,0.4173523783683777,0.4173523783683777,1.0,1.0,-3.315482378005981,1.0418963432312012,2.273585796356201,0.2965103089809418,1.0,1.0,0.0,193.59640502929688,202.0,62011.95703125,0.0,3171.895263671875,1.0,278.1499938964844,281.8585205078125,295.4405822753906,299.4229431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616107940673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3966.931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110040,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567199707031,0.8419894576072693,0.4231538474559784,0.3837997913360595,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567199707031,0.9770268201828004,0.6524049043655396,0.6188684105873108,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567199707031,0.8911061882972717,0.5044745206832886,0.3541108965873718,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567199707031,0.8178049921989441,0.385111004114151,0.3681656122207641,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.856689453125,0.6877276301383972,0.2259547710418701,1.0360028743743896,285.8567199707031,284.95001220703125,301.0762939453125,292.43707275390625,298.4557189941406,297.2524719238281,283.8568115234375,1.0,0.6337046027183533,0.4173523783683777,0.4173523783683777,1.0,1.0,-3.315482378005981,1.0418963432312012,2.273585796356201,0.2965103089809418,1.0,1.0,0.0,193.59640502929688,202.0,62011.95703125,0.0,3171.895263671875,1.0,278.1499938964844,281.8585205078125,295.4405822753906,299.4229431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616107940673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3966.931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110100,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576965332031,0.8400841951370239,0.4228360950946808,0.3835774958133697,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85772705078125,0.9750239253044128,0.6523151397705078,0.6188400983810425,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85772705078125,0.8902239203453064,0.506308913230896,0.3554267585277557,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576965332031,0.8162770867347717,0.3853113353252411,0.3684194087982178,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.857666015625,0.6862483620643616,0.2260146290063858,1.0365773439407349,285.85772705078125,284.95001220703125,301.07501220703125,292.43035888671875,298.4537353515625,297.25225830078125,283.8577880859375,1.0,0.6349155306816101,0.4168501198291778,0.4168501198291778,1.0,1.0,-3.317758321762085,1.041356921195984,2.27640151977539,0.295403778553009,1.0,1.0,0.0,195.30877685546875,202.0,62018.4375,0.0,3186.6494140625,1.0,278.1499938964844,281.8589172363281,295.4336853027344,299.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961920976638794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.69091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110160,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.8382599353790283,0.4225164651870727,0.3833517432212829,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586730957031,0.9730759263038636,0.6522279381752014,0.6188167929649353,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586730957031,0.8894231915473938,0.5081469416618347,0.3567437827587127,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.8148090243339539,0.3855072259902954,0.3686671555042267,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586120605469,0.684834897518158,0.2260721623897552,1.0371326208114624,285.8586730957031,284.95001220703125,301.07342529296875,292.4236145019531,298.4517822265625,297.2521057128906,283.8587646484375,1.0,0.636096715927124,0.4163795411586761,0.4163795411586761,1.0,1.0,-3.320008516311645,1.0408858060836792,2.279122829437256,0.2943710088729858,1.0,1.0,0.0,196.9731903076172,205.0,62024.45703125,0.0,3201.091796875,1.0,278.1499938964844,281.8592834472656,295.4267883300781,299.40972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622225761413574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110220,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603515625,0.8348010778427124,0.4218695759773254,0.3828896284103393,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603515625,0.9692933559417723,0.6520382165908813,0.6187601089477539,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603515625,0.8880133628845215,0.5118356943130493,0.3593835532665252,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603515625,0.8120031952857971,0.3858831226825714,0.3691435754299164,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603210449219,0.6821615099906921,0.2261784225702285,1.0381847620010376,285.8603515625,284.95001220703125,301.0694274902344,292.4100341796875,298.4476318359375,297.2518615722656,283.8604431152344,1.0,0.6383835673332214,0.4154384434223175,0.4154384434223175,1.0,1.0,-3.3243982791900635,1.039905667304993,2.284492492675781,0.292292982339859,1.0,1.0,0.0,200.1925048828125,208.0,62033.8046875,0.0,3229.1630859375,1.0,278.1499938964844,281.8598327636719,295.4130249023437,299.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628047943115234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110280,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603515625,0.8348010778427124,0.4218695759773254,0.3828896284103393,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603515625,0.9692933559417723,0.6520382165908813,0.6187601089477539,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603515625,0.8880133628845215,0.5118356943130493,0.3593835532665252,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603515625,0.8120031952857971,0.3858831226825714,0.3691435754299164,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603210449219,0.6821615099906921,0.2261784225702285,1.0381847620010376,285.8603515625,284.95001220703125,301.0694274902344,292.4100341796875,298.4476318359375,297.2518615722656,283.8604431152344,1.0,0.6383835673332214,0.4154384434223175,0.4154384434223175,1.0,1.0,-3.3243982791900635,1.039905667304993,2.284492492675781,0.292292982339859,1.0,1.0,0.0,200.1925048828125,208.0,62033.8046875,0.0,3229.1630859375,1.0,278.1499938964844,281.8598327636719,295.4130249023437,299.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628047943115234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8315030932426453,0.4212130606174469,0.3824166655540466,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.9655682444572448,0.6518139839172363,0.6186730265617371,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8867586255073547,0.5155377984046936,0.3620306849479675,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8092846870422363,0.3862400650978088,0.3695996701717376,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.6796172857284546,0.2262739539146423,1.039177179336548,285.8617858886719,284.95001220703125,301.0643005371094,292.3963623046875,298.4431457519531,297.251708984375,283.8618469238281,1.0,0.6406094431877136,0.4144973158836365,0.4144973158836365,1.0,1.0,-3.32865047454834,1.038865327835083,2.289785146713257,0.2901869416236877,1.0,1.0,0.0,203.3401641845703,211.0,62040.16796875,0.0,3256.589599609375,1.0,278.1499938964844,281.8602294921875,295.39923095703125,299.3829040527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633707404136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8315030932426453,0.4212130606174469,0.3824166655540466,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.9655682444572448,0.6518139839172363,0.6186730265617371,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8867586255073547,0.5155377984046936,0.3620306849479675,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8092846870422363,0.3862400650978088,0.3695996701717376,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.6796172857284546,0.2262739539146423,1.039177179336548,285.8617858886719,284.95001220703125,301.0643005371094,292.3963623046875,298.4431457519531,297.251708984375,283.8618469238281,1.0,0.6406094431877136,0.4144973158836365,0.4144973158836365,1.0,1.0,-3.32865047454834,1.038865327835083,2.289785146713257,0.2901869416236877,1.0,1.0,0.0,203.3401641845703,211.0,62040.16796875,0.0,3256.589599609375,1.0,278.1499938964844,281.8602294921875,295.39923095703125,299.3829040527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633707404136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110460,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8283193707466125,0.4205467402935028,0.3819337785243988,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.9618640542030334,0.6515491008758545,0.6185486316680908,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8856137990951538,0.5192522406578064,0.3646852374076843,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8066089153289795,0.3865782916545868,0.3700369000434875,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.6771679520606995,0.2263587564229965,1.040115475654602,285.86297607421875,284.95001220703125,301.0580139160156,292.382568359375,298.4383544921875,297.2515869140625,283.863037109375,1.0,0.6427911520004272,0.4135518372058868,0.4135518372058868,1.0,1.0,-3.3327670097351074,1.0377538204193115,2.295013189315796,0.288042664527893,1.0,1.0,0.0,206.4475860595703,214.0,62043.83984375,0.0,3283.5478515625,1.0,278.1499938964844,281.8604431152344,295.3853759765625,299.369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639232754707336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3987.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110520,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8283193707466125,0.4205467402935028,0.3819337785243988,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.9618640542030334,0.6515491008758545,0.6185486316680908,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8856137990951538,0.5192522406578064,0.3646852374076843,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8066089153289795,0.3865782916545868,0.3700369000434875,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.6771679520606995,0.2263587564229965,1.040115475654602,285.86297607421875,284.95001220703125,301.0580139160156,292.382568359375,298.4383544921875,297.2515869140625,283.863037109375,1.0,0.6427911520004272,0.4135518372058868,0.4135518372058868,1.0,1.0,-3.3327670097351074,1.0377538204193115,2.295013189315796,0.288042664527893,1.0,1.0,0.0,206.4475860595703,214.0,62043.83984375,0.0,3283.5478515625,1.0,278.1499938964844,281.8604431152344,295.3853759765625,299.369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639232754707336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3987.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110580,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.8252210021018982,0.4198704957962036,0.3814414441585541,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.958164930343628,0.6512415409088135,0.618384599685669,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.8845545053482056,0.5229783654212952,0.3673472702503204,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.8039597272872925,0.3868979811668396,0.3704560697078705,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8639221191406,0.674795389175415,0.226432979106903,1.0410032272338867,285.86395263671875,284.95001220703125,301.0505676269531,292.36871337890625,298.4332275390625,297.2514953613281,283.864013671875,1.0,0.6449379324913025,0.4126063585281372,0.4126063585281372,1.0,1.0,-3.3367507457733154,1.0365835428237915,2.3001670837402344,0.2858732938766479,1.0,1.0,0.0,209.5312347412109,217.0,62045.11328125,0.0,3310.133544921875,1.0,278.1499938964844,281.86053466796875,295.3714599609375,299.3551940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644636511802672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3992.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110640,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.8252210021018982,0.4198704957962036,0.3814414441585541,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.958164930343628,0.6512415409088135,0.618384599685669,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.8845545053482056,0.5229783654212952,0.3673472702503204,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.8039597272872925,0.3868979811668396,0.3704560697078705,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8639221191406,0.674795389175415,0.226432979106903,1.0410032272338867,285.86395263671875,284.95001220703125,301.0505676269531,292.36871337890625,298.4332275390625,297.2514953613281,283.864013671875,1.0,0.6449379324913025,0.4126063585281372,0.4126063585281372,1.0,1.0,-3.3367507457733154,1.0365835428237915,2.3001670837402344,0.2858732938766479,1.0,1.0,0.0,209.5312347412109,217.0,62045.11328125,0.0,3310.133544921875,1.0,278.1499938964844,281.86053466796875,295.3714599609375,299.3551940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644636511802672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3992.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643798828125,0.8236958384513855,0.4195292592048645,0.3811924457550049,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643798828125,0.956314206123352,0.6510742902755737,0.6182900667190552,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643798828125,0.8840497732162476,0.5248451232910156,0.3686806857585907,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643798828125,0.8026556968688965,0.3870521485805511,0.3706602454185486,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643493652344,0.6736335754394531,0.226466879248619,1.0414323806762695,285.8643798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.4305725097656,297.25146484375,283.8644104003906,1.0,0.6460016965866089,0.4121336340904236,0.4121336340904236,1.0,1.0,-3.3387014865875244,1.0359797477722168,2.302721738815308,0.2847803831100464,1.0,1.0,0.0,211.06939697265625,217.0,62045.06640625,0.0,3323.336181640625,1.0,278.1499938964844,281.86053466796875,295.364501953125,299.3481750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647306203842164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110760,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.8221850395202637,0.419186919927597,0.3809424340724945,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.9544655084609984,0.6509023308753967,0.618191123008728,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.883560299873352,0.5267134308815002,0.3700150549411773,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.801367461681366,0.3872043192386627,0.3708624839782715,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.6724885106086731,0.2264996320009231,1.041856288909912,285.8647766113281,284.95001220703125,301.0419921875,292.3548278808594,298.4278564453125,297.2514343261719,283.8648376464844,1.0,0.6470615863800049,0.4116755127906799,0.4116755127906799,1.0,1.0,-3.340638875961304,1.0354063510894775,2.305232524871826,0.2837221324443817,1.0,1.0,0.0,212.6060333251953,220.0,62044.95703125,0.0,3336.51318359375,1.0,278.1499938964844,281.86053466796875,295.3575134277344,299.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649966359138488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3996.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110820,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.8192017078399658,0.4184930920600891,0.3804339468479156,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86541748046875,0.950770616531372,0.6505182981491089,0.6179556846618652,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86541748046875,0.8826347589492798,0.5304609537124634,0.3726910352706909,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.7988355159759521,0.3874917328357696,0.3712508082389831,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.6702456474304199,0.226555734872818,1.0426602363586426,285.86541748046875,284.95001220703125,301.03228759765625,292.3409118652344,298.422119140625,297.2514343261719,283.8654479980469,1.0,0.6491564512252808,0.410759299993515,0.410759299993515,1.0,1.0,-3.3443970680236816,1.034214973449707,2.3101818561553955,0.2815944850444793,1.0,1.0,0.0,215.6659698486328,223.0,62042.890625,0.0,3362.566650390625,1.0,278.1499938964844,281.86041259765625,295.3435363769531,299.3268737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655174612998962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4001.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110880,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.8192017078399658,0.4184930920600891,0.3804339468479156,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86541748046875,0.950770616531372,0.6505182981491089,0.6179556846618652,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86541748046875,0.8826347589492798,0.5304609537124634,0.3726910352706909,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.7988355159759521,0.3874917328357696,0.3712508082389831,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.6702456474304199,0.226555734872818,1.0426602363586426,285.86541748046875,284.95001220703125,301.03228759765625,292.3409118652344,298.422119140625,297.2514343261719,283.8654479980469,1.0,0.6491564512252808,0.410759299993515,0.410759299993515,1.0,1.0,-3.3443970680236816,1.034214973449707,2.3101818561553955,0.2815944850444793,1.0,1.0,0.0,215.6659698486328,223.0,62042.890625,0.0,3362.566650390625,1.0,278.1499938964844,281.86041259765625,295.3435363769531,299.3268737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655174612998962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4001.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110940,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.8162513971328735,0.4177877008914947,0.3799150288105011,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.9470735192298888,0.6500819325447083,0.6176714301109314,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.8817673325538635,0.5342207551002502,0.3753754496574402,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.7963530421257019,0.3877570331096649,0.3716183006763458,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.6680575013160706,0.2265999317169189,1.0434101819992063,285.8658142089844,284.95001220703125,301.0214233398437,292.3269958496094,298.4160461425781,297.2514038085937,283.8658447265625,1.0,0.6512224674224854,0.4098430871963501,0.4098430871963501,1.0,1.0,-3.348004102706909,1.032960057258606,2.3150439262390137,0.2794457077980041,1.0,1.0,0.0,218.71717834472656,226.0,62038.5390625,0.0,3388.279296875,1.0,278.1499938964844,281.86016845703125,295.32958984375,299.3125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660248160362244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111000,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.8162513971328735,0.4177877008914947,0.3799150288105011,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.9470735192298888,0.6500819325447083,0.6176714301109314,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.8817673325538635,0.5342207551002502,0.3753754496574402,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.7963530421257019,0.3877570331096649,0.3716183006763458,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.6680575013160706,0.2265999317169189,1.0434101819992063,285.8658142089844,284.95001220703125,301.0214233398437,292.3269958496094,298.4160461425781,297.2514038085937,283.8658447265625,1.0,0.6512224674224854,0.4098430871963501,0.4098430871963501,1.0,1.0,-3.348004102706909,1.032960057258606,2.3150439262390137,0.2794457077980041,1.0,1.0,0.0,218.71717834472656,226.0,62038.5390625,0.0,3388.279296875,1.0,278.1499938964844,281.86016845703125,295.32958984375,299.3125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660248160362244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111060,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.8133188486099243,0.4170726239681244,0.3793874979019165,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.9433797597885132,0.6496016383171082,0.6173461079597473,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.8809499740600586,0.5379911661148071,0.3780670762062073,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.7939170598983765,0.3880037665367126,0.3719684183597564,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.6659210324287415,0.2266344130039215,1.044116735458374,285.86602783203125,284.95001220703125,301.0094299316406,292.3130798339844,298.40972900390625,297.2514038085937,283.8660583496094,1.0,0.6532652974128723,0.4089489579200744,0.4089489579200744,1.0,1.0,-3.3514862060546875,1.0317103862762451,2.3197758197784424,0.2773388028144836,1.0,1.0,0.0,221.76502990722656,229.0,62032.73046875,0.0,3413.738037109375,1.0,278.1499938964844,281.8598327636719,295.31561279296875,299.29803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665215611457824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111120,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.8133188486099243,0.4170726239681244,0.3793874979019165,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.9433797597885132,0.6496016383171082,0.6173461079597473,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.8809499740600586,0.5379911661148071,0.3780670762062073,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.7939170598983765,0.3880037665367126,0.3719684183597564,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.6659210324287415,0.2266344130039215,1.044116735458374,285.86602783203125,284.95001220703125,301.0094299316406,292.3130798339844,298.40972900390625,297.2514038085937,283.8660583496094,1.0,0.6532652974128723,0.4089489579200744,0.4089489579200744,1.0,1.0,-3.3514862060546875,1.0317103862762451,2.3197758197784424,0.2773388028144836,1.0,1.0,0.0,221.76502990722656,229.0,62032.73046875,0.0,3413.738037109375,1.0,278.1499938964844,281.8598327636719,295.31561279296875,299.29803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665215611457824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111180,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.810390293598175,0.4163478910923004,0.378851443529129,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.9396959543228148,0.6490780115127563,0.6169803738594055,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8801793456077576,0.5417715311050415,0.3807655274868011,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.7915257811546326,0.38823202252388,0.3723012804985046,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.6638345122337341,0.2266595363616943,1.0447815656661987,285.8661193847656,284.95001220703125,300.99627685546875,292.2991943359375,298.403076171875,297.2514343261719,283.8661193847656,1.0,0.6552863717079163,0.4080548286437988,0.4080548286437988,1.0,1.0,-3.354846715927124,1.0304100513458252,2.324436664581299,0.275219589471817,1.0,1.0,0.0,224.81036376953125,232.0,62025.296875,0.0,3438.951416015625,1.0,278.1499938964844,281.8594055175781,295.3016967773437,299.2834777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670071601867676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111240,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.810390293598175,0.4163478910923004,0.378851443529129,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.9396959543228148,0.6490780115127563,0.6169803738594055,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8801793456077576,0.5417715311050415,0.3807655274868011,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.7915257811546326,0.38823202252388,0.3723012804985046,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.6638345122337341,0.2266595363616943,1.0447815656661987,285.8661193847656,284.95001220703125,300.99627685546875,292.2991943359375,298.403076171875,297.2514343261719,283.8661193847656,1.0,0.6552863717079163,0.4080548286437988,0.4080548286437988,1.0,1.0,-3.354846715927124,1.0304100513458252,2.324436664581299,0.275219589471817,1.0,1.0,0.0,224.81036376953125,232.0,62025.296875,0.0,3438.951416015625,1.0,278.1499938964844,281.8594055175781,295.3016967773437,299.2834777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670071601867676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111300,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.8089225888252258,0.4159830510616302,0.3785813748836517,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.9378613829612732,0.6488057971000671,0.6167879104614258,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.8798086643218994,0.5436644554138184,0.3821165561676025,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.7903468012809753,0.3883417248725891,0.3724636733531952,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.6628096103668213,0.2266699075698852,1.0451046228408811,285.8660888671875,284.95001220703125,300.9892883300781,292.29229736328125,298.3996887207031,297.25146484375,283.8661193847656,1.0,0.6562914252281189,0.407607764005661,0.407607764005661,1.0,1.0,-3.3564975261688232,1.0297460556030271,2.326751470565796,0.2741548120975494,1.0,1.0,0.0,226.33433532714844,232.0,62021.203125,0.0,3451.516845703125,1.0,278.1499938964844,281.8591613769531,295.2947692871094,299.2762145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672463536262512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111360,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.8074517846107483,0.4156176149845123,0.3783107399940491,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.9360368251800536,0.6485311985015869,0.6165931820869446,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.8794482350349426,0.5455584526062012,0.3834683001041412,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.789181113243103,0.3884505033493042,0.3726251423358917,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.661798357963562,0.2266797721385955,1.0454254150390625,285.8660888671875,284.95001220703125,300.98199462890625,292.285400390625,298.396240234375,297.25146484375,283.8660888671875,1.0,0.6572948694229126,0.407169908285141,0.407169908285141,1.0,1.0,-3.358142614364624,1.029101848602295,2.329040765762329,0.2731148302555084,1.0,1.0,0.0,227.85877990722656,235.0,62017.16015625,0.0,3464.0830078125,1.0,278.1499938964844,281.8589172363281,295.2878112792969,299.2689208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674837589263916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.00927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111420,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.8044949769973755,0.4148742258548736,0.3777581751346588,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.9323989748954772,0.6479256749153137,0.616150975227356,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.878765344619751,0.5493583679199219,0.3861801624298095,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.7868772745132446,0.3886434435844421,0.3729250431060791,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.6598086357116699,0.2266875952482223,1.046013116836548,285.8658447265625,284.95001220703125,300.9665832519531,292.27166748046875,298.388916015625,297.25152587890625,283.8658447265625,1.0,0.6592754125595093,0.4062941968441009,0.4062941968441009,1.0,1.0,-3.361276626586914,1.0277541875839231,2.333522319793701,0.2710278332233429,1.0,1.0,0.0,230.8995361328125,238.0,62007.171875,0.0,3488.8359375,1.0,278.1499938964844,281.8583068847656,295.2740478515625,299.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679476022720336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4023.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111480,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.8044949769973755,0.4148742258548736,0.3777581751346588,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.9323989748954772,0.6479256749153137,0.616150975227356,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.878765344619751,0.5493583679199219,0.3861801624298095,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.7868772745132446,0.3886434435844421,0.3729250431060791,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.6598086357116699,0.2266875952482223,1.046013116836548,285.8658447265625,284.95001220703125,300.9665832519531,292.27166748046875,298.388916015625,297.25152587890625,283.8658447265625,1.0,0.6592754125595093,0.4062941968441009,0.4062941968441009,1.0,1.0,-3.361276626586914,1.0277541875839231,2.333522319793701,0.2710278332233429,1.0,1.0,0.0,230.8995361328125,238.0,62007.171875,0.0,3488.8359375,1.0,278.1499938964844,281.8583068847656,295.2740478515625,299.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679476022720336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4023.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111540,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.8015648722648621,0.4141217172145843,0.3771976828575134,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.9287942051887512,0.6472797989845276,0.6156710982322693,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.8781201243400574,0.5531660318374634,0.3888973295688629,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.784613311290741,0.3888185322284698,0.3732083141803741,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.6578635573387146,0.2266871333122253,1.0465643405914309,285.8654479980469,284.95001220703125,300.95001220703125,292.2580261230469,298.38134765625,297.2516174316406,283.8654479980469,1.0,0.6612365245819092,0.4054185152053833,0.4054185152053833,1.0,1.0,-3.364297389984131,1.0263582468032837,2.3379392623901367,0.2689286172389984,1.0,1.0,0.0,233.9400634765625,241.0,61995.69140625,0.0,3513.367919921875,1.0,278.1499938964844,281.8576354980469,295.26025390625,299.2396850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683949947357178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.056396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111600,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.8015648722648621,0.4141217172145843,0.3771976828575134,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.9287942051887512,0.6472797989845276,0.6156710982322693,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.8781201243400574,0.5531660318374634,0.3888973295688629,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.784613311290741,0.3888185322284698,0.3732083141803741,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.6578635573387146,0.2266871333122253,1.0465643405914309,285.8654479980469,284.95001220703125,300.95001220703125,292.2580261230469,298.38134765625,297.2516174316406,283.8654479980469,1.0,0.6612365245819092,0.4054185152053833,0.4054185152053833,1.0,1.0,-3.364297389984131,1.0263582468032837,2.3379392623901367,0.2689286172389984,1.0,1.0,0.0,233.9400634765625,241.0,61995.69140625,0.0,3513.367919921875,1.0,278.1499938964844,281.8576354980469,295.26025390625,299.2396850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683949947357178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.056396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
