time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111660,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7986760139465332,0.4133592844009399,0.3766284584999084,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.9252297282218932,0.6465901732444763,0.615150511264801,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.8775110840797424,0.5569818019866943,0.3916201889514923,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7823871970176697,0.3889743387699127,0.3734736740589142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.6559610962867737,0.2266778647899627,1.04707670211792,285.8648681640625,284.95001220703125,300.9326171875,292.2442321777344,298.3735656738281,297.2516784667969,283.8648681640625,1.0,0.6631771922111511,0.404547780752182,0.404547780752182,1.0,1.0,-3.367196798324585,1.024924874305725,2.3422720432281494,0.266826868057251,1.0,1.0,0.0,236.9799194335937,244.0,61982.5,0.0,3537.6533203125,1.0,278.1499938964844,281.8568420410156,295.24639892578125,299.224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688429236412048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.0087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111720,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7986760139465332,0.4133592844009399,0.3766284584999084,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.9252297282218932,0.6465901732444763,0.615150511264801,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.8775110840797424,0.5569818019866943,0.3916201889514923,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7823871970176697,0.3889743387699127,0.3734736740589142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.6559610962867737,0.2266778647899627,1.04707670211792,285.8648681640625,284.95001220703125,300.9326171875,292.2442321777344,298.3735656738281,297.2516784667969,283.8648681640625,1.0,0.6631771922111511,0.404547780752182,0.404547780752182,1.0,1.0,-3.367196798324585,1.024924874305725,2.3422720432281494,0.266826868057251,1.0,1.0,0.0,236.9799194335937,244.0,61982.5,0.0,3537.6533203125,1.0,278.1499938964844,281.8568420410156,295.24639892578125,299.224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688429236412048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.0087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111780,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.7958291172981262,0.4125892221927643,0.3760526478290558,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.9217209815979004,0.645868718624115,0.6146003007888794,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.8769350647926331,0.5608040690422058,0.3943474888801574,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.780200719833374,0.389116108417511,0.3737260103225708,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.6541016101837158,0.2266622185707092,1.047561526298523,285.8641662597656,284.95001220703125,300.9147644042969,292.2301025390625,298.3656921386719,297.25177001953125,283.8641662597656,1.0,0.6651024222373962,0.4036770761013031,0.4036770761013031,1.0,1.0,-3.3700084686279297,1.0234533548355105,2.34655499458313,0.2647082209587097,1.0,1.0,0.0,240.0210418701172,247.0,61967.6875,0.0,3561.780029296875,1.0,278.1499938964844,281.8559875488281,295.2322998046875,299.2097473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96931129693985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111840,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.7958291172981262,0.4125892221927643,0.3760526478290558,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.9217209815979004,0.645868718624115,0.6146003007888794,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.8769350647926331,0.5608040690422058,0.3943474888801574,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.780200719833374,0.389116108417511,0.3737260103225708,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.6541016101837158,0.2266622185707092,1.047561526298523,285.8641662597656,284.95001220703125,300.9147644042969,292.2301025390625,298.3656921386719,297.25177001953125,283.8641662597656,1.0,0.6651024222373962,0.4036770761013031,0.4036770761013031,1.0,1.0,-3.3700084686279297,1.0234533548355105,2.34655499458313,0.2647082209587097,1.0,1.0,0.0,240.0210418701172,247.0,61967.6875,0.0,3561.780029296875,1.0,278.1499938964844,281.8559875488281,295.2322998046875,299.2097473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96931129693985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111900,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86376953125,0.7944212555885315,0.4122010469436645,0.3757620751857757,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86376953125,0.919990062713623,0.6454946994781494,0.6143129467964172,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86376953125,0.8766587972640991,0.5627174377441406,0.3957126438617706,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86376953125,0.7791216969490051,0.3891811370849609,0.3738467991352081,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8638000488281,0.6531872153282166,0.2266517877578735,1.0477924346923828,285.86376953125,284.95001220703125,300.9056701660156,292.222900390625,298.3616943359375,297.2518005371094,283.86376953125,1.0,0.6660587787628174,0.4032417237758636,0.4032417237758636,1.0,1.0,-3.371377468109131,1.0227020978927612,2.348675489425659,0.2636414170265198,1.0,1.0,0.0,241.5418701171875,247.0,61959.58203125,0.0,3573.773193359375,1.0,278.1499938964844,281.8554992675781,295.22515869140625,299.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695501327514648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111960,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86334228515625,0.7930244207382202,0.4118113815784454,0.3754701614379883,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86334228515625,0.918278157711029,0.6451139450073242,0.6140192151069641,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86334228515625,0.8763904571533203,0.5646320581436157,0.3970786929130554,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86334228515625,0.7780528664588928,0.3892432153224945,0.373964786529541,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.6522835493087769,0.2266400307416916,1.0480176210403442,285.86334228515625,284.95001220703125,300.896484375,292.2156066894531,298.35772705078125,297.2518615722656,283.86334228515625,1.0,0.6670117378234863,0.4028274118900299,0.4028274118900299,1.0,1.0,-3.3727285861968994,1.0219985246658323,2.3507301807403564,0.2626262009143829,1.0,1.0,0.0,243.0627593994141,250.0,61951.328125,0.0,3585.732177734375,1.0,278.1499938964844,281.8550109863281,295.2179260253906,299.1942749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697923064231871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112020,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.790261447429657,0.4110226631164551,0.3748779296875,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623352050781,0.9149070978164672,0.6443113684654236,0.6133933067321777,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623352050781,0.8758789300918579,0.5684669017791748,0.3998148739337921,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.7759401202201843,0.3893491327762604,0.3741836845874786,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.6505042910575867,0.2266084551811218,1.0484321117401123,285.8623352050781,284.95001220703125,300.8778076171875,292.2008056640625,298.3497314453125,297.251953125,283.8623352050781,1.0,0.6688989996910095,0.4019988179206848,0.4019988179206848,1.0,1.0,-3.375316858291626,1.0205535888671875,2.3547632694244385,0.260583221912384,1.0,1.0,0.0,246.1008453369141,253.0,61932.8046875,0.0,3609.385009765625,1.0,278.1499938964844,281.8539123535156,295.203125,299.1782531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702706336975098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112080,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.790261447429657,0.4110226631164551,0.3748779296875,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623352050781,0.9149070978164672,0.6443113684654236,0.6133933067321777,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623352050781,0.8758789300918579,0.5684669017791748,0.3998148739337921,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.7759401202201843,0.3893491327762604,0.3741836845874786,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.6505042910575867,0.2266084551811218,1.0484321117401123,285.8623352050781,284.95001220703125,300.8778076171875,292.2008056640625,298.3497314453125,297.251953125,283.8623352050781,1.0,0.6688989996910095,0.4019988179206848,0.4019988179206848,1.0,1.0,-3.375316858291626,1.0205535888671875,2.3547632694244385,0.260583221912384,1.0,1.0,0.0,246.1008453369141,253.0,61932.8046875,0.0,3609.385009765625,1.0,278.1499938964844,281.8539123535156,295.203125,299.1782531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702706336975098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112140,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611755371094,0.7875382900238037,0.4102232754230499,0.3742763102054596,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86114501953125,0.9116172194480896,0.6434605717658997,0.6127224564552307,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86114501953125,0.8753955364227295,0.5723060369491577,0.4025542438030243,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611755371094,0.7738595008850098,0.3894338011741638,0.3743827641010284,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611755371094,0.6487609148025513,0.2265676259994506,1.048805832862854,285.86114501953125,284.95001220703125,300.8587646484375,292.1856994628906,298.34161376953125,297.2520446777344,283.8611145019531,1.0,0.6707643866539001,0.4011702239513397,0.4011702239513397,1.0,1.0,-3.37777042388916,1.0190554857254028,2.358715057373047,0.2585166692733764,1.0,1.0,0.0,249.1376953125,256.0,61912.046875,0.0,3632.744873046875,1.0,278.1499938964844,281.8526611328125,295.18798828125,299.1617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970746636390686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112200,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611755371094,0.7875382900238037,0.4102232754230499,0.3742763102054596,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86114501953125,0.9116172194480896,0.6434605717658997,0.6127224564552307,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86114501953125,0.8753955364227295,0.5723060369491577,0.4025542438030243,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611755371094,0.7738595008850098,0.3894338011741638,0.3743827641010284,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611755371094,0.6487609148025513,0.2265676259994506,1.048805832862854,285.86114501953125,284.95001220703125,300.8587646484375,292.1856994628906,298.34161376953125,297.2520446777344,283.8611145019531,1.0,0.6707643866539001,0.4011702239513397,0.4011702239513397,1.0,1.0,-3.37777042388916,1.0190554857254028,2.358715057373047,0.2585166692733764,1.0,1.0,0.0,249.1376953125,256.0,61912.046875,0.0,3632.744873046875,1.0,278.1499938964844,281.8526611328125,295.18798828125,299.1617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970746636390686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112260,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.7848560810089111,0.4094156324863434,0.3736675083637237,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.9084274172782898,0.6425730586051941,0.6120173931121826,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.8749382495880127,0.5761487483978271,0.4052961468696594,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.7718133926391602,0.3895023465156555,0.3745668828487396,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85986328125,0.6470537781715393,0.2265199273824691,1.049149513244629,285.8598327636719,284.95001220703125,300.8393859863281,292.1703186035156,298.33349609375,297.25213623046875,283.8598022460937,1.0,0.6726127862930298,0.4003590941429138,0.4003590941429138,1.0,1.0,-3.380122423171997,1.017563819885254,2.362558603286743,0.2564789950847626,1.0,1.0,0.0,252.1752014160156,259.0,61889.82421875,0.0,3655.89892578125,1.0,278.1499938964844,281.8513488769531,295.1726379394531,299.1448974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712260961532592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112320,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.7848560810089111,0.4094156324863434,0.3736675083637237,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.9084274172782898,0.6425730586051941,0.6120173931121826,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.8749382495880127,0.5761487483978271,0.4052961468696594,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.7718133926391602,0.3895023465156555,0.3745668828487396,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85986328125,0.6470537781715393,0.2265199273824691,1.049149513244629,285.8598327636719,284.95001220703125,300.8393859863281,292.1703186035156,298.33349609375,297.25213623046875,283.8598022460937,1.0,0.6726127862930298,0.4003590941429138,0.4003590941429138,1.0,1.0,-3.380122423171997,1.017563819885254,2.362558603286743,0.2564789950847626,1.0,1.0,0.0,252.1752014160156,259.0,61889.82421875,0.0,3655.89892578125,1.0,278.1499938964844,281.8513488769531,295.1726379394531,299.1448974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712260961532592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112380,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.7822147011756897,0.4085988998413086,0.3730507493019104,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.905350387096405,0.6416446566581726,0.611274242401123,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.8745062351226807,0.5799940824508667,0.4080398976802826,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.7698001861572266,0.389552891254425,0.3747341930866241,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583984375,0.6453812718391418,0.2264645844697952,1.04945969581604,285.8583679199219,284.95001220703125,300.8196716308594,292.1547241210937,298.32525634765625,297.2522277832031,283.8583374023437,1.0,0.6744426488876343,0.3995479643344879,0.3995479643344879,1.0,1.0,-3.3823611736297607,1.0160281658172607,2.3663330078125,0.2544223368167877,1.0,1.0,0.0,255.2119140625,262.0,61865.69921875,0.0,3678.807373046875,1.0,278.1499938964844,281.84991455078125,295.1570129394531,299.127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971703827381134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.200927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112440,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.7822147011756897,0.4085988998413086,0.3730507493019104,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.905350387096405,0.6416446566581726,0.611274242401123,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.8745062351226807,0.5799940824508667,0.4080398976802826,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583679199219,0.7698001861572266,0.389552891254425,0.3747341930866241,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583984375,0.6453812718391418,0.2264645844697952,1.04945969581604,285.8583679199219,284.95001220703125,300.8196716308594,292.1547241210937,298.32525634765625,297.2522277832031,283.8583374023437,1.0,0.6744426488876343,0.3995479643344879,0.3995479643344879,1.0,1.0,-3.3823611736297607,1.0160281658172607,2.3663330078125,0.2544223368167877,1.0,1.0,0.0,255.2119140625,262.0,61865.69921875,0.0,3678.807373046875,1.0,278.1499938964844,281.84991455078125,295.1570129394531,299.127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971703827381134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.200927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112500,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.7809094190597534,0.4081883132457733,0.3727405071258545,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.9038609862327576,0.6411710381507874,0.610893964767456,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.8742985129356384,0.5819178223609924,0.4094124138355255,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.7688066959381104,0.3895741105079651,0.3748141527175903,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576354980469,0.6445580720901489,0.2264352440834045,1.049607753753662,285.85760498046875,284.95001220703125,300.8097229003906,292.1468200683594,298.3211364746094,297.2522888183594,283.8575439453125,1.0,0.6753530502319336,0.3991424143314361,0.3991424143314361,1.0,1.0,-3.3834547996521,1.015249252319336,2.368205547332764,0.2533885836601257,1.0,1.0,0.0,256.7317199707031,262.0,61853.2421875,0.0,3690.219482421875,1.0,278.1499938964844,281.84918212890625,295.149169921875,299.1189880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719457626342772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.327392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568420410156,0.7796153426170349,0.4077767729759216,0.3724294006824493,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568115234375,0.902407705783844,0.6406933665275574,0.6105098724365234,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568420410156,0.8740971684455872,0.5838423371315002,0.4107854664325714,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568420410156,0.7678231596946716,0.3895935118198395,0.3748924136161804,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568725585937,0.643744170665741,0.2264051437377929,1.0497524738311768,285.8568420410156,284.95001220703125,300.7996826171875,292.1388854980469,298.31707763671875,297.2523193359375,283.8567810058594,1.0,0.6762613654136658,0.3987555205821991,0.3987555205821991,1.0,1.0,-3.384537696838379,1.0145152807235718,2.3700225353240967,0.2524019777774811,1.0,1.0,0.0,258.251708984375,265.0,61840.7578125,0.0,3701.6142578125,1.0,278.1499938964844,281.8484191894531,295.1412658691406,299.1102600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721895456314088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4060.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112620,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.7770578265190125,0.4069455564022064,0.3717999458312988,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.899533748626709,0.6397010684013367,0.6097071170806885,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.8737134337425232,0.5876935124397278,0.4135332107543945,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.7658789753913879,0.3896162509918213,0.3750338554382324,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551940917969,0.6421399712562561,0.2263382971286773,1.0500123500823977,285.85516357421875,284.95001220703125,300.7794494628906,292.1228332519531,298.308837890625,297.25244140625,283.8551025390625,1.0,0.6780613660812378,0.397981733083725,0.397981733083725,1.0,1.0,-3.3866028785705566,1.013014793395996,2.3735880851745605,0.2504185140132904,1.0,1.0,0.0,261.2884521484375,268.0,61814.23046875,0.0,3724.16064453125,1.0,278.1499938964844,281.8468322753906,295.1252136230469,299.0924377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726682901382446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112680,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.7770578265190125,0.4069455564022064,0.3717999458312988,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.899533748626709,0.6397010684013367,0.6097071170806885,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.8737134337425232,0.5876935124397278,0.4135332107543945,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.7658789753913879,0.3896162509918213,0.3750338554382324,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551940917969,0.6421399712562561,0.2263382971286773,1.0500123500823977,285.85516357421875,284.95001220703125,300.7794494628906,292.1228332519531,298.308837890625,297.25244140625,283.8551025390625,1.0,0.6780613660812378,0.397981733083725,0.397981733083725,1.0,1.0,-3.3866028785705566,1.013014793395996,2.3735880851745605,0.2504185140132904,1.0,1.0,0.0,261.2884521484375,268.0,61814.23046875,0.0,3724.16064453125,1.0,278.1499938964844,281.8468322753906,295.1252136230469,299.0924377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726682901382446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112740,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.774540364742279,0.4061049818992615,0.3711622655391693,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.896682858467102,0.6386647820472717,0.6088634133338928,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.8733511567115784,0.591545045375824,0.4162813723087311,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.7639645338058472,0.3896199762821197,0.3751575350761413,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.6405656337738037,0.2262636721134185,1.050238013267517,285.85333251953125,284.95001220703125,300.7590026855469,292.10662841796875,298.3005676269531,297.2525329589844,283.853271484375,1.0,0.6798418164253235,0.3972079455852508,0.3972079455852508,1.0,1.0,-3.388546943664551,1.0114673376083374,2.377079725265503,0.2484149634838104,1.0,1.0,0.0,264.3236999511719,271.0,61785.89453125,0.0,3746.431884765625,1.0,278.1499938964844,281.8451538085937,295.1089782714844,299.07427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731406569480896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112800,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.774540364742279,0.4061049818992615,0.3711622655391693,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.896682858467102,0.6386647820472717,0.6088634133338928,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.8733511567115784,0.591545045375824,0.4162813723087311,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.7639645338058472,0.3896199762821197,0.3751575350761413,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.6405656337738037,0.2262636721134185,1.050238013267517,285.85333251953125,284.95001220703125,300.7590026855469,292.10662841796875,298.3005676269531,297.2525329589844,283.853271484375,1.0,0.6798418164253235,0.3972079455852508,0.3972079455852508,1.0,1.0,-3.388546943664551,1.0114673376083374,2.377079725265503,0.2484149634838104,1.0,1.0,0.0,264.3236999511719,271.0,61785.89453125,0.0,3746.431884765625,1.0,278.1499938964844,281.8451538085937,295.1089782714844,299.07427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731406569480896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112860,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.772062361240387,0.4052551984786987,0.3705164194107055,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.8938535451889038,0.637582540512085,0.6079769134521484,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.8730087280273438,0.5953960418701172,0.4190292954444885,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.7620785236358643,0.389604240655899,0.3752630650997162,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.6390193700790405,0.2261813282966613,1.0504297018051147,285.8514099121094,284.95001220703125,300.73834228515625,292.0902709960937,298.2924194335937,297.2525939941406,283.8513488769531,1.0,0.6816023588180542,0.3964907526969909,0.3964907526969909,1.0,1.0,-3.390366792678833,1.010029673576355,2.3803369998931885,0.2465486228466034,1.0,1.0,0.0,267.35772705078125,274.0,61756.58984375,0.0,3768.41748046875,1.0,278.1499938964844,281.8434143066406,295.09259033203125,299.055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736086130142212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112920,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.772062361240387,0.4052551984786987,0.3705164194107055,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.8938535451889038,0.637582540512085,0.6079769134521484,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.8730087280273438,0.5953960418701172,0.4190292954444885,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.7620785236358643,0.389604240655899,0.3752630650997162,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.6390193700790405,0.2261813282966613,1.0504297018051147,285.8514099121094,284.95001220703125,300.73834228515625,292.0902709960937,298.2924194335937,297.2525939941406,283.8513488769531,1.0,0.6816023588180542,0.3964907526969909,0.3964907526969909,1.0,1.0,-3.390366792678833,1.010029673576355,2.3803369998931885,0.2465486228466034,1.0,1.0,0.0,267.35772705078125,274.0,61756.58984375,0.0,3768.41748046875,1.0,278.1499938964844,281.8434143066406,295.09259033203125,299.055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736086130142212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112980,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.7696236371994019,0.4043968617916107,0.3698631227016449,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.849365234375,0.8910472989082336,0.6364579200744629,0.607050895690918,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.849365234375,0.8726845383644104,0.5992456674575806,0.4217763245105743,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.7602208256721497,0.3895707130432129,0.3753520250320434,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84942626953125,0.6375000476837158,0.2260920405387878,1.0505908727645874,285.849365234375,284.95001220703125,300.717529296875,292.0737609863281,298.28424072265625,297.252685546875,283.84930419921875,1.0,0.6833447217941284,0.3957735598087311,0.3957735598087311,1.0,1.0,-3.3920724391937256,1.0085532665252686,2.383519172668457,0.2446688264608383,1.0,1.0,0.0,270.3914794921875,277.0,61725.77734375,0.0,3790.146240234375,1.0,278.1499938964844,281.8415832519531,295.0760803222656,299.0373229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740727543830872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113040,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.7696236371994019,0.4043968617916107,0.3698631227016449,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.849365234375,0.8910472989082336,0.6364579200744629,0.607050895690918,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.849365234375,0.8726845383644104,0.5992456674575806,0.4217763245105743,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.7602208256721497,0.3895707130432129,0.3753520250320434,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84942626953125,0.6375000476837158,0.2260920405387878,1.0505908727645874,285.849365234375,284.95001220703125,300.717529296875,292.0737609863281,298.28424072265625,297.252685546875,283.84930419921875,1.0,0.6833447217941284,0.3957735598087311,0.3957735598087311,1.0,1.0,-3.3920724391937256,1.0085532665252686,2.383519172668457,0.2446688264608383,1.0,1.0,0.0,270.3914794921875,277.0,61725.77734375,0.0,3790.146240234375,1.0,278.1499938964844,281.8415832519531,295.0760803222656,299.0373229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740727543830872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113100,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84832763671875,0.7684191465377808,0.4039658904075622,0.3695349991321563,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84832763671875,0.8896559476852417,0.635887622833252,0.6065806746482849,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84832763671875,0.8725287318229675,0.6011710166931152,0.4231500327587127,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84832763671875,0.7593039274215698,0.3895507156848907,0.3753935694694519,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8483581542969,0.6367507576942444,0.2260461598634719,1.0506664514541626,285.84832763671875,284.95001220703125,300.70709228515625,292.06549072265625,298.2801208496094,297.2527160644531,283.8482666015625,1.0,0.6842122673988342,0.3954149782657623,0.3954149782657623,1.0,1.0,-3.392904281616211,1.0078063011169434,2.385097980499268,0.2437248677015304,1.0,1.0,0.0,271.9100646972656,277.0,61710.10546875,0.0,3800.978759765625,1.0,278.1499938964844,281.84063720703125,295.0678100585937,299.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743061065673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113160,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.7672255635261536,0.4035338759422302,0.3692059516906738,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472595214844,0.8882737159729004,0.6353127360343933,0.6061060428619385,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472595214844,0.8723782896995544,0.6030968427658081,0.424524188041687,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.7583959102630615,0.3895288109779358,0.3754333257675171,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.6360088586807251,0.2259995192289352,1.05073881149292,285.8472595214844,284.95001220703125,300.69659423828125,292.05718994140625,298.2760314941406,297.2527770996094,283.8471984863281,1.0,0.6850776672363281,0.3950520157814026,0.3950520157814026,1.0,1.0,-3.3937249183654785,1.007042407989502,2.386682510375977,0.2427665293216705,1.0,1.0,0.0,273.42852783203125,280.0,61694.16015625,0.0,3811.787109375,1.0,278.1499938964844,281.8396911621094,295.0595092773437,299.01861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745389819145204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4081.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113220,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84503173828125,0.7648669481277466,0.4026622176170349,0.3685410916805267,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84503173828125,0.8855248093605042,0.6341257095336914,0.6051220297813416,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84503173828125,0.8720905184745789,0.6069470643997192,0.4272715449333191,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84503173828125,0.7565990686416626,0.3894694149494171,0.3754982948303222,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450622558594,0.6345423460006714,0.2259002327919006,1.0508568286895752,285.84503173828125,284.95001220703125,300.6755676269531,292.0404968261719,298.2677917480469,297.2528381347656,283.8449401855469,1.0,0.6867926716804504,0.3943261504173279,0.3943261504173279,1.0,1.0,-3.395266056060791,1.0054762363433838,2.3897898197174072,0.2408335655927658,1.0,1.0,0.0,276.4632873535156,283.0,61660.95703125,0.0,3833.161865234375,1.0,278.1499938964844,281.83770751953125,295.0428161621094,298.9996643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749965071678162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4085.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113280,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84503173828125,0.7648669481277466,0.4026622176170349,0.3685410916805267,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84503173828125,0.8855248093605042,0.6341257095336914,0.6051220297813416,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84503173828125,0.8720905184745789,0.6069470643997192,0.4272715449333191,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84503173828125,0.7565990686416626,0.3894694149494171,0.3754982948303222,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450622558594,0.6345423460006714,0.2259002327919006,1.0508568286895752,285.84503173828125,284.95001220703125,300.6755676269531,292.0404968261719,298.2677917480469,297.2528381347656,283.8449401855469,1.0,0.6867926716804504,0.3943261504173279,0.3943261504173279,1.0,1.0,-3.395266056060791,1.0054762363433838,2.3897898197174072,0.2408335655927658,1.0,1.0,0.0,276.4632873535156,283.0,61660.95703125,0.0,3833.161865234375,1.0,278.1499938964844,281.83770751953125,295.0428161621094,298.9996643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749965071678162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4085.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113340,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426818847656,0.7625467777252197,0.4017825126647949,0.3678691685199737,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426513671875,0.8828006982803345,0.6328991651535034,0.6041011810302734,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426513671875,0.8718189001083374,0.6107947826385498,0.4300173223018646,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426818847656,0.7548290491104126,0.3893934488296509,0.375547856092453,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427124023437,0.6330985426902771,0.225794643163681,1.0509473085403442,285.8426818847656,284.95001220703125,300.6544494628906,292.0237731933594,298.259521484375,297.2529296875,283.84259033203125,1.0,0.6884906888008118,0.3936002552509308,0.3936002552509308,1.0,1.0,-3.396701097488404,1.0038692951202393,2.392831802368164,0.2388836741447448,1.0,1.0,0.0,279.4972839355469,286.0,61626.3984375,0.0,3854.28955078125,1.0,278.1499938964844,281.83563232421875,295.0260314941406,298.9805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754465222358704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4089.01806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113400,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426818847656,0.7625467777252197,0.4017825126647949,0.3678691685199737,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426513671875,0.8828006982803345,0.6328991651535034,0.6041011810302734,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426513671875,0.8718189001083374,0.6107947826385498,0.4300173223018646,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426818847656,0.7548290491104126,0.3893934488296509,0.375547856092453,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427124023437,0.6330985426902771,0.225794643163681,1.0509473085403442,285.8426818847656,284.95001220703125,300.6544494628906,292.0237731933594,298.259521484375,297.2529296875,283.84259033203125,1.0,0.6884906888008118,0.3936002552509308,0.3936002552509308,1.0,1.0,-3.396701097488404,1.0038692951202393,2.392831802368164,0.2388836741447448,1.0,1.0,0.0,279.4972839355469,286.0,61626.3984375,0.0,3854.28955078125,1.0,278.1499938964844,281.83563232421875,295.0260314941406,298.9805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754465222358704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4089.01806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113460,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.7602640390396118,0.4008939564228058,0.3671895265579223,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.880099892616272,0.6316297650337219,0.603040337562561,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.8715617060661316,0.6146376729011536,0.4327598214149475,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.753084123134613,0.3892992436885834,0.3755804300308227,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8401794433594,0.6316753029823303,0.2256821095943451,1.0510073900222778,285.84014892578125,284.95001220703125,300.6333312988281,292.00701904296875,298.2511291503906,297.25299072265625,283.8400573730469,1.0,0.690170407295227,0.3928235173225403,0.3928235173225403,1.0,1.0,-3.3980183601379395,1.0020753145217896,2.3959429264068604,0.2367732524871826,1.0,1.0,0.0,282.5297546386719,289.0,61589.69921875,0.0,3875.135986328125,1.0,278.1499938964844,281.8334655761719,295.0092468261719,298.9613342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975886046886444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4092.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
