time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113520,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.7602640390396118,0.4008939564228058,0.3671895265579223,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.880099892616272,0.6316297650337219,0.603040337562561,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.8715617060661316,0.6146376729011536,0.4327598214149475,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.753084123134613,0.3892992436885834,0.3755804300308227,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8401794433594,0.6316753029823303,0.2256821095943451,1.0510073900222778,285.84014892578125,284.95001220703125,300.6333312988281,292.00701904296875,298.2511291503906,297.25299072265625,283.8400573730469,1.0,0.690170407295227,0.3928235173225403,0.3928235173225403,1.0,1.0,-3.3980183601379395,1.0020753145217896,2.3959429264068604,0.2367732524871826,1.0,1.0,0.0,282.5297546386719,289.0,61589.69921875,0.0,3875.135986328125,1.0,278.1499938964844,281.8334655761719,295.0092468261719,298.9613342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975886046886444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4092.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113580,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375244140625,0.7580180764198303,0.3999978303909302,0.3665032982826233,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374938964844,0.8774246573448181,0.6303242444992065,0.6019457578659058,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374938964844,0.8713178038597107,0.6184762120246887,0.4354994595050812,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375244140625,0.7513644099235535,0.3891896903514862,0.3755987584590912,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375549316406,0.6302712559700012,0.2255638539791107,1.0510427951812744,285.8374938964844,284.95001220703125,300.6121520996094,291.9902648925781,298.2427673339844,297.2530212402344,283.83740234375,1.0,0.6918343901634216,0.3920468091964721,0.3920468091964721,1.0,1.0,-3.3992362022399902,1.0002385377883911,2.3989975452423096,0.2346424609422683,1.0,1.0,0.0,285.5628356933594,292.0,61551.7734375,0.0,3895.756591796875,1.0,278.1499938964844,281.8311767578125,294.992431640625,298.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763168692588806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.62646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113640,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375244140625,0.7580180764198303,0.3999978303909302,0.3665032982826233,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374938964844,0.8774246573448181,0.6303242444992065,0.6019457578659058,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374938964844,0.8713178038597107,0.6184762120246887,0.4354994595050812,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375244140625,0.7513644099235535,0.3891896903514862,0.3755987584590912,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375549316406,0.6302712559700012,0.2255638539791107,1.0510427951812744,285.8374938964844,284.95001220703125,300.6121520996094,291.9902648925781,298.2427673339844,297.2530212402344,283.83740234375,1.0,0.6918343901634216,0.3920468091964721,0.3920468091964721,1.0,1.0,-3.3992362022399902,1.0002385377883911,2.3989975452423096,0.2346424609422683,1.0,1.0,0.0,285.5628356933594,292.0,61551.7734375,0.0,3895.756591796875,1.0,278.1499938964844,281.8311767578125,294.992431640625,298.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763168692588806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.62646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.836181640625,0.7569093108177185,0.399548202753067,0.3661589026451111,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8361511230469,0.876099705696106,0.6296650171279907,0.6013925671577454,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8361511230469,0.87120121717453,0.6203959584236145,0.4368693828582763,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.836181640625,0.7505154609680176,0.3891322612762451,0.3756055235862732,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362121582031,0.6295766830444336,0.2255037724971771,1.0510565042495728,285.836181640625,284.95001220703125,300.6015930175781,291.9818725585937,298.2385559082031,297.2530517578125,283.8360900878906,1.0,0.6926633715629578,0.3916584551334381,0.3916584551334381,1.0,1.0,-3.3998281955718994,0.9993127584457396,2.400515556335449,0.2335734665393829,1.0,1.0,0.0,287.0807800292969,292.0,61532.6171875,0.0,3906.039794921875,1.0,278.1499938964844,281.8300476074219,294.9840393066406,298.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765300750732422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113760,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348693847656,0.7558098435401917,0.3990965187549591,0.3658125400543213,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348388671875,0.8747805953025818,0.6289941668510437,0.6008281707763672,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348388671875,0.8710881471633911,0.6223134398460388,0.4382379651069641,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348693847656,0.7496723532676697,0.3890698254108429,0.3756074905395508,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348999023437,0.6288864612579346,0.225441887974739,1.051061987876892,285.8348388671875,284.95001220703125,300.5910339355469,291.9735107421875,298.23455810546875,297.2530822753906,283.8347473144531,1.0,0.6934872269630432,0.3913324475288391,0.3913324475288391,1.0,1.0,-3.40038800239563,0.9985453486442566,2.401842832565308,0.2326700091361999,1.0,1.0,0.0,288.59735107421875,295.0,61513.90234375,0.0,3916.236328125,1.0,278.1499938964844,281.82891845703125,294.97564697265625,298.9225769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767417311668396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113820,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7536380887031555,0.3981879949569702,0.3651152551174164,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.8721625208854675,0.6276262402534485,0.5996748805046082,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.8708718419075012,0.6261453032493591,0.4409729540348053,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7480043768882751,0.3889338672161102,0.3756010830402374,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.6275181174278259,0.2253143042325973,1.051056146621704,285.8321838378906,284.95001220703125,300.5699462890625,291.956787109375,298.2265625,297.25311279296875,283.83209228515625,1.0,0.6951232552528381,0.3906804621219635,0.3906804621219635,1.0,1.0,-3.4014370441436768,0.9970053434371948,2.4044315814971924,0.2308740615844726,1.0,1.0,0.0,291.6299133300781,298.0,61475.99609375,0.0,3936.46044921875,1.0,278.1499938964844,281.82666015625,294.9589233398437,298.9032592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977160394191742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113880,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7536380887031555,0.3981879949569702,0.3651152551174164,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.8721625208854675,0.6276262402534485,0.5996748805046082,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.8708718419075012,0.6261453032493591,0.4409729540348053,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7480043768882751,0.3889338672161102,0.3756010830402374,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.6275181174278259,0.2253143042325973,1.051056146621704,285.8321838378906,284.95001220703125,300.5699462890625,291.956787109375,298.2265625,297.25311279296875,283.83209228515625,1.0,0.6951232552528381,0.3906804621219635,0.3906804621219635,1.0,1.0,-3.4014370441436768,0.9970053434371948,2.4044315814971924,0.2308740615844726,1.0,1.0,0.0,291.6299133300781,298.0,61475.99609375,0.0,3936.46044921875,1.0,278.1499938964844,281.82666015625,294.9589233398437,298.9032592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977160394191742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113940,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294677734375,0.7515013217926025,0.3972718417644501,0.3644112944602966,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294372558594,0.8695693612098694,0.6262195110321045,0.5984852313995361,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294372558594,0.8706665635108948,0.6299686431884766,0.4437023103237152,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294677734375,0.7463586330413818,0.3887809514999389,0.3755788207054138,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294982910156,0.6261638402938843,0.2251808792352676,1.0510246753692627,285.8294372558594,284.95001220703125,300.5489501953125,291.9401550292969,298.2186279296875,297.2531433105469,283.829345703125,1.0,0.6967421770095825,0.3900284767150879,0.3900284767150879,1.0,1.0,-3.4023776054382324,0.9954262375831604,2.4069511890411377,0.2290636897087097,1.0,1.0,0.0,294.6609191894531,301.0,61436.98828125,0.0,3956.41748046875,1.0,278.1499938964844,281.8243408203125,294.9422302246094,298.8839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775710105895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.57421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114000,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294677734375,0.7515013217926025,0.3972718417644501,0.3644112944602966,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294372558594,0.8695693612098694,0.6262195110321045,0.5984852313995361,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294372558594,0.8706665635108948,0.6299686431884766,0.4437023103237152,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294677734375,0.7463586330413818,0.3887809514999389,0.3755788207054138,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294982910156,0.6261638402938843,0.2251808792352676,1.0510246753692627,285.8294372558594,284.95001220703125,300.5489501953125,291.9401550292969,298.2186279296875,297.2531433105469,283.829345703125,1.0,0.6967421770095825,0.3900284767150879,0.3900284767150879,1.0,1.0,-3.4023776054382324,0.9954262375831604,2.4069511890411377,0.2290636897087097,1.0,1.0,0.0,294.6609191894531,301.0,61436.98828125,0.0,3956.41748046875,1.0,278.1499938964844,281.8243408203125,294.9422302246094,298.8839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775710105895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.57421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114060,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82666015625,0.7493988871574402,0.396348774433136,0.3637011647224426,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266296386719,0.8670027256011963,0.6247775554656982,0.5972623229026794,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266296386719,0.8704710006713867,0.6337818503379822,0.4464247524738312,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82666015625,0.7447348237037659,0.3886120915412903,0.3755416572093963,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266906738281,0.6248221397399902,0.2250420898199081,1.0509696006774902,285.8266296386719,284.95001220703125,300.5280456542969,291.9236145019531,298.2108154296875,297.2531433105469,283.8265380859375,1.0,0.6983450055122375,0.389411598443985,0.389411598443985,1.0,1.0,-3.403216361999512,0.9939090013504028,2.4093074798583984,0.2273385673761367,1.0,1.0,0.0,297.6904602050781,304.0,61397.49609375,0.0,3976.12255859375,1.0,278.1499938964844,281.82196044921875,294.9256591796875,298.8646545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779741168022156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4111.08837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114120,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82666015625,0.7493988871574402,0.396348774433136,0.3637011647224426,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266296386719,0.8670027256011963,0.6247775554656982,0.5972623229026794,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266296386719,0.8704710006713867,0.6337818503379822,0.4464247524738312,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82666015625,0.7447348237037659,0.3886120915412903,0.3755416572093963,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266906738281,0.6248221397399902,0.2250420898199081,1.0509696006774902,285.8266296386719,284.95001220703125,300.5280456542969,291.9236145019531,298.2108154296875,297.2531433105469,283.8265380859375,1.0,0.6983450055122375,0.389411598443985,0.389411598443985,1.0,1.0,-3.403216361999512,0.9939090013504028,2.4093074798583984,0.2273385673761367,1.0,1.0,0.0,297.6904602050781,304.0,61397.49609375,0.0,3976.12255859375,1.0,278.1499938964844,281.82196044921875,294.9256591796875,298.8646545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779741168022156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4111.08837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114180,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.7473293542861938,0.3954191505908966,0.3629853725433349,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.8644631505012512,0.6233037114143372,0.5960095524787903,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.8702841997146606,0.6375851631164551,0.4491405189037323,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.7431321144104004,0.3884285986423492,0.3754908740520477,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8238220214844,0.6234909892082214,0.2248984724283218,1.0508935451507568,285.8237609863281,284.95001220703125,300.5072937011719,291.9071655273437,298.2030334472656,297.2531433105469,283.8236694335937,1.0,0.6999331712722778,0.3887946903705597,0.3887946903705597,1.0,1.0,-3.4039626121521,0.9923608303070068,2.4116017818450928,0.2256039679050445,1.0,1.0,0.0,300.7200012207031,307.0,61357.16015625,0.0,3995.60498046875,1.0,278.1499938964844,281.8195495605469,294.9091796875,298.8454284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783673286437988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114240,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.7473293542861938,0.3954191505908966,0.3629853725433349,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.8644631505012512,0.6233037114143372,0.5960095524787903,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.8702841997146606,0.6375851631164551,0.4491405189037323,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.7431321144104004,0.3884285986423492,0.3754908740520477,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8238220214844,0.6234909892082214,0.2248984724283218,1.0508935451507568,285.8237609863281,284.95001220703125,300.5072937011719,291.9071655273437,298.2030334472656,297.2531433105469,283.8236694335937,1.0,0.6999331712722778,0.3887946903705597,0.3887946903705597,1.0,1.0,-3.4039626121521,0.9923608303070068,2.4116017818450928,0.2256039679050445,1.0,1.0,0.0,300.7200012207031,307.0,61357.16015625,0.0,3995.60498046875,1.0,278.1499938964844,281.8195495605469,294.9091796875,298.8454284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783673286437988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114300,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.82232666015625,0.7463070154190063,0.394953191280365,0.3626266121864319,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.8632065653800964,0.6225624084472656,0.5953791737556458,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.8701951503753662,0.6394869089126587,0.4504982531070709,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82232666015625,0.7423402070999146,0.3883349895477295,0.3754638135433197,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.6228294968605042,0.2248260825872421,1.050853252410889,285.82232666015625,284.95001220703125,300.4969787597656,291.89898681640625,298.1991577148437,297.2531433105469,283.8222045898437,1.0,0.7007250189781189,0.388486236333847,0.388486236333847,1.0,1.0,-3.4043242931365967,0.9915820360183716,2.412742376327514,0.2247345596551895,1.0,1.0,0.0,302.2363586425781,307.0,61336.89453125,0.0,4005.330810546875,1.0,278.1499938964844,281.818359375,294.9009704589844,298.8358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978559136390686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4116.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114360,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.7452923059463501,0.3944842517375946,0.362265020608902,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.8619540929794312,0.6218057870864868,0.5947341322898865,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.8701072931289673,0.6413816809654236,0.4518515467643738,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.7415516972541809,0.3882339298725128,0.3754297494888305,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208923339844,0.6221694350242615,0.2247512489557266,1.0508018732070925,285.8208312988281,284.95001220703125,300.4867248535156,291.8908386230469,298.1953125,297.25311279296875,283.8207397460937,1.0,0.7015098333358765,0.3881732821464538,0.3881732821464538,1.0,1.0,-3.4046390056610107,0.9907739162445068,2.413865089416504,0.2238469570875167,1.0,1.0,0.0,303.7502136230469,310.0,61316.1953125,0.0,4014.925048828125,1.0,278.1499938964844,281.8171081542969,294.892822265625,298.8262634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787492752075196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4117.841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114420,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.7432858347892761,0.3935426771640777,0.3615387678146362,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.8594722747802734,0.6202765703201294,0.5934292078018188,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.8699378371238708,0.6451653242111206,0.454553872346878,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.7399903535842896,0.3880240023136139,0.3753543198108673,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81787109375,0.6208545565605164,0.2245991080999374,1.0506887435913086,285.8178100585937,284.95001220703125,300.4663391113281,291.87469482421875,298.1876525878906,297.2530822753906,283.8177185058594,1.0,0.7030713558197021,0.3875473737716675,0.3875473737716675,1.0,1.0,-3.405219554901123,0.989138960838318,2.416080474853516,0.2220646291971206,1.0,1.0,0.0,306.7791442871094,313.0,61274.41015625,0.0,4034.003662109375,1.0,278.1499938964844,281.81463623046875,294.8766174316406,298.8072204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791199564933776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114480,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.7432858347892761,0.3935426771640777,0.3615387678146362,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.8594722747802734,0.6202765703201294,0.5934292078018188,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.8699378371238708,0.6451653242111206,0.454553872346878,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.7399903535842896,0.3880240023136139,0.3753543198108673,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81787109375,0.6208545565605164,0.2245991080999374,1.0506887435913086,285.8178100585937,284.95001220703125,300.4663391113281,291.87469482421875,298.1876525878906,297.2530822753906,283.8177185058594,1.0,0.7030713558197021,0.3875473737716675,0.3875473737716675,1.0,1.0,-3.405219554901123,0.989138960838318,2.416080474853516,0.2220646291971206,1.0,1.0,0.0,306.7791442871094,313.0,61274.41015625,0.0,4034.003662109375,1.0,278.1499938964844,281.81463623046875,294.8766174316406,298.8072204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791199564933776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114540,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147888183594,0.741308867931366,0.3925954103469848,0.3608075380325317,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.8570194840431213,0.6187219619750977,0.5921003222465515,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.8697758913040161,0.648938000202179,0.4572486579418182,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147888183594,0.7384482026100159,0.387801319360733,0.3752670288085937,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8148193359375,0.6195448637008667,0.2244429886341095,1.05055832862854,285.81475830078125,284.95001220703125,300.4461975097656,291.8587341308594,298.1800231933594,297.25299072265625,283.8146667480469,1.0,0.7046201825141907,0.3869214653968811,0.3869214653968811,1.0,1.0,-3.4057209491729736,0.98747456073761,2.418246269226074,0.2202715873718261,1.0,1.0,0.0,309.8079833984375,316.0,61232.04296875,0.0,4052.889404296875,1.0,278.1499938964844,281.8121032714844,294.860595703125,298.7882995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794777631759644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4124.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114600,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147888183594,0.741308867931366,0.3925954103469848,0.3608075380325317,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.8570194840431213,0.6187219619750977,0.5921003222465515,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.8697758913040161,0.648938000202179,0.4572486579418182,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147888183594,0.7384482026100159,0.387801319360733,0.3752670288085937,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8148193359375,0.6195448637008667,0.2244429886341095,1.05055832862854,285.81475830078125,284.95001220703125,300.4461975097656,291.8587341308594,298.1800231933594,297.25299072265625,283.8146667480469,1.0,0.7046201825141907,0.3869214653968811,0.3869214653968811,1.0,1.0,-3.4057209491729736,0.98747456073761,2.418246269226074,0.2202715873718261,1.0,1.0,0.0,309.8079833984375,316.0,61232.04296875,0.0,4052.889404296875,1.0,278.1499938964844,281.8121032714844,294.860595703125,298.7882995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794777631759644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4124.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114660,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.7393599152565002,0.3916422128677368,0.3600709438323974,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.8545942902565002,0.6171387434005737,0.590744137763977,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.8696200251579285,0.6526954770088196,0.4599330425262451,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.7369231581687927,0.3875635862350464,0.375165581703186,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117980957031,0.6182380318641663,0.2242825031280517,1.0504082441329956,285.8117370605469,284.95001220703125,300.4263000488281,291.8429870605469,298.1727600097656,297.2528991699219,283.8116149902344,1.0,0.7061541080474854,0.3863933980464935,0.3863933980464935,1.0,1.0,-3.406130075454712,0.986055076122284,2.4200751781463623,0.2187454402446746,1.0,1.0,0.0,312.8349914550781,319.0,61190.390625,0.0,4071.534912109375,1.0,278.1499938964844,281.8096008300781,294.8448181152344,298.7696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798271656036376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114720,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.7393599152565002,0.3916422128677368,0.3600709438323974,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.8545942902565002,0.6171387434005737,0.590744137763977,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.8696200251579285,0.6526954770088196,0.4599330425262451,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.7369231581687927,0.3875635862350464,0.375165581703186,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117980957031,0.6182380318641663,0.2242825031280517,1.0504082441329956,285.8117370605469,284.95001220703125,300.4263000488281,291.8429870605469,298.1727600097656,297.2528991699219,283.8116149902344,1.0,0.7061541080474854,0.3863933980464935,0.3863933980464935,1.0,1.0,-3.406130075454712,0.986055076122284,2.4200751781463623,0.2187454402446746,1.0,1.0,0.0,312.8349914550781,319.0,61190.390625,0.0,4071.534912109375,1.0,278.1499938964844,281.8096008300781,294.8448181152344,298.7696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798271656036376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114780,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086853027344,0.7374371290206909,0.3906832337379455,0.3593292236328125,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.8521968126296997,0.6155292987823486,0.5893632173538208,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.8694687485694885,0.656436026096344,0.4626058042049408,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086853027344,0.7354140281677246,0.3873112201690674,0.37505042552948,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8087463378906,0.6169318556785583,0.2241178750991821,1.0502400398254397,285.8086853027344,284.95001220703125,300.4067077636719,291.82745361328125,298.1655578613281,297.2527770996094,283.8085632324219,1.0,0.707673966884613,0.3858653604984283,0.3858653604984283,1.0,1.0,-3.4064512252807617,0.9846128225326538,2.4218382835388184,0.2172178775072097,1.0,1.0,0.0,315.8609313964844,322.0,61148.296875,0.0,4089.95458984375,1.0,278.1499938964844,281.8070678710937,294.8292541503906,298.751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801658391952516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4130.1650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114840,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086853027344,0.7374371290206909,0.3906832337379455,0.3593292236328125,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.8521968126296997,0.6155292987823486,0.5893632173538208,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.8694687485694885,0.656436026096344,0.4626058042049408,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086853027344,0.7354140281677246,0.3873112201690674,0.37505042552948,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8087463378906,0.6169318556785583,0.2241178750991821,1.0502400398254397,285.8086853027344,284.95001220703125,300.4067077636719,291.82745361328125,298.1655578613281,297.2527770996094,283.8085632324219,1.0,0.707673966884613,0.3858653604984283,0.3858653604984283,1.0,1.0,-3.4064512252807617,0.9846128225326538,2.4218382835388184,0.2172178775072097,1.0,1.0,0.0,315.8609313964844,322.0,61148.296875,0.0,4089.95458984375,1.0,278.1499938964844,281.8070678710937,294.8292541503906,298.751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801658391952516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4130.1650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114900,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.7364851832389832,0.3902025520801544,0.358957439661026,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.8510103821754456,0.6147207617759705,0.5886691808700562,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80712890625,0.8693961501121521,0.6583046317100525,0.4639408588409424,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.7346665263175964,0.387182742357254,0.3749907314777374,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80718994140625,0.6162788271903992,0.2240349650382995,1.050153374671936,285.80712890625,284.95001220703125,300.39703369140625,291.8197937011719,298.1619567871094,297.252685546875,283.8070068359375,1.0,0.7084314227104187,0.3856013119220733,0.3856013119220733,1.0,1.0,-3.4065985679626465,0.9838868975639344,2.4227116107940674,0.2164523303508758,1.0,1.0,0.0,317.37518310546875,322.0,61127.109375,0.0,4099.14111328125,1.0,278.1499938964844,281.8058166503906,294.8215026855469,298.7420349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803272485733032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,4131.56787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114960,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055725097656,0.7355393767356873,0.3897204995155334,0.3585843741893768,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055419921875,0.8498314619064331,0.6139069199562073,0.5879700183868408,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055419921875,0.8693251609802246,0.6601689457893372,0.4652731418609619,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055725097656,0.7339228987693787,0.3870508372783661,0.3749278485774994,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056030273437,0.6156253814697266,0.223951056599617,1.0500625371932983,285.8055419921875,284.95001220703125,300.387451171875,291.81219482421875,298.1583251953125,297.2525939941406,283.8054504394531,1.0,0.7091857194900513,0.3853030502796173,0.3853030502796173,1.0,1.0,-3.406726360321045,0.9830593466758728,2.423666954040528,0.2155905067920684,1.0,1.0,0.0,318.8885498046875,310.0,61105.50390625,0.0,4108.2734375,1.0,278.1499938964844,281.8045349121094,294.8138732910156,298.73291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804856777191162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.94384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115020,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.736882209777832,0.38878133893013,0.3575815260410309,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8000793457031,0.8514293432235718,0.6122847199440002,0.5862865447998047,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.800048828125,0.8734182119369507,0.6639108657836914,0.4677325487136841,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.7356511950492859,0.3867995142936706,0.3745232820510864,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8002014160156,0.617108166217804,0.223803162574768,1.0485836267471311,285.8000793457031,284.95001220703125,300.3685302734375,291.7972106933594,298.1510009765625,297.2524108886719,283.7998352050781,1.0,0.7064634561538696,0.3847064673900604,0.3847064673900604,1.0,1.0,-3.404191732406616,0.980451226234436,2.4237406253814697,0.2135876417160034,1.0,1.0,0.0,314.5876159667969,298.0,61031.41796875,0.0,4076.858154296875,1.0,278.1499938964844,281.8002624511719,294.79852294921875,298.71343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98074871301651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115080,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.736882209777832,0.38878133893013,0.3575815260410309,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8000793457031,0.8514293432235718,0.6122847199440002,0.5862865447998047,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.800048828125,0.8734182119369507,0.6639108657836914,0.4677325487136841,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.7356511950492859,0.3867995142936706,0.3745232820510864,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8002014160156,0.617108166217804,0.223803162574768,1.0485836267471311,285.8000793457031,284.95001220703125,300.3685302734375,291.7972106933594,298.1510009765625,297.2524108886719,283.7998352050781,1.0,0.7064634561538696,0.3847064673900604,0.3847064673900604,1.0,1.0,-3.404191732406616,0.980451226234436,2.4237406253814697,0.2135876417160034,1.0,1.0,0.0,314.5876159667969,298.0,61031.41796875,0.0,4076.858154296875,1.0,278.1499938964844,281.8002624511719,294.79852294921875,298.71343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98074871301651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115140,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931823730469,0.7400285005569458,0.3878962695598602,0.3564850091934204,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931213378906,0.8552208542823792,0.610694408416748,0.5844811201095581,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931213378906,0.8799009323120117,0.6676774621009827,0.4700992107391357,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931823730469,0.7391695380210876,0.386581152677536,0.3739997446537018,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79327392578125,0.6200975179672241,0.2237103283405304,1.0466318130493164,285.79315185546875,284.95001220703125,300.3500061035156,291.78253173828125,298.1437683105469,297.25225830078125,283.7928771972656,1.0,0.702000617980957,0.3841099143028259,0.3841099143028259,1.0,1.0,-3.400571346282959,0.9774810075759888,2.4230902194976807,0.2114247381687164,1.0,1.0,0.0,306.5429382324219,286.0,60943.82421875,0.0,4021.025146484375,1.0,278.1499938964844,281.7950439453125,294.7832946777344,298.69268798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808914065361024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115200,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931823730469,0.7400285005569458,0.3878962695598602,0.3564850091934204,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931213378906,0.8552208542823792,0.610694408416748,0.5844811201095581,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931213378906,0.8799009323120117,0.6676774621009827,0.4700992107391357,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931823730469,0.7391695380210876,0.386581152677536,0.3739997446537018,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79327392578125,0.6200975179672241,0.2237103283405304,1.0466318130493164,285.79315185546875,284.95001220703125,300.3500061035156,291.78253173828125,298.1437683105469,297.25225830078125,283.7928771972656,1.0,0.702000617980957,0.3841099143028259,0.3841099143028259,1.0,1.0,-3.400571346282959,0.9774810075759888,2.4230902194976807,0.2114247381687164,1.0,1.0,0.0,306.5429382324219,286.0,60943.82421875,0.0,4021.025146484375,1.0,278.1499938964844,281.7950439453125,294.7832946777344,298.69268798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808914065361024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.7443288564682007,0.3870582282543182,0.3553619384765625,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8604106307029724,0.6091279983520508,0.5826259255409241,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8879184722900391,0.6714587807655334,0.4724234342575073,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.7438384294509888,0.3863931000232696,0.3734314143657684,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860717773437,0.623980700969696,0.2236724942922592,1.0445780754089355,285.78594970703125,284.95001220703125,300.3318786621094,291.7681579589844,298.1369323730469,297.2523803710937,283.7856750488281,1.0,0.6965660452842712,0.383523941040039,0.383523941040039,1.0,1.0,-3.396632194519043,0.9744356274604796,2.422196626663208,0.2092511802911758,1.0,1.0,0.0,296.58331298828125,274.0,60853.8359375,0.0,3953.408935546875,1.0,278.1499938964844,281.7896728515625,294.7685546875,298.67205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809491038322448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.9677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115320,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.7443288564682007,0.3870582282543182,0.3553619384765625,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8604106307029724,0.6091279983520508,0.5826259255409241,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8879184722900391,0.6714587807655334,0.4724234342575073,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.7438384294509888,0.3863931000232696,0.3734314143657684,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860717773437,0.623980700969696,0.2236724942922592,1.0445780754089355,285.78594970703125,284.95001220703125,300.3318786621094,291.7681579589844,298.1369323730469,297.2523803710937,283.7856750488281,1.0,0.6965660452842712,0.383523941040039,0.383523941040039,1.0,1.0,-3.396632194519043,0.9744356274604796,2.422196626663208,0.2092511802911758,1.0,1.0,0.0,296.58331298828125,274.0,60853.8359375,0.0,3953.408935546875,1.0,278.1499938964844,281.7896728515625,294.7685546875,298.67205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809491038322448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.9677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
