time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115380,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7786865234375,0.7494136691093445,0.3862412869930267,0.3542301952838897,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77862548828125,0.8665380477905273,0.6075592637062073,0.5807400345802307,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77862548828125,0.8969249129295349,0.6751624941825867,0.4746838212013244,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7786865234375,0.7492982149124146,0.3862136006355285,0.3728416562080383,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.628433346748352,0.2236723601818084,1.0425461530685425,285.7786560058594,284.95001220703125,300.3141174316406,291.75408935546875,298.1299743652344,297.2522277832031,283.77838134765625,1.0,0.6906651258468628,0.3829379677772522,0.3829379677772522,1.0,1.0,-3.392569303512573,0.9713513255119324,2.421217918395996,0.2070630043745041,1.0,1.0,0.0,285.7642517089844,262.0,60763.05859375,0.0,3880.6630859375,1.0,278.1499938964844,281.78424072265625,294.7542419433594,298.6517944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809662103652954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.11669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115440,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7786865234375,0.7494136691093445,0.3862412869930267,0.3542301952838897,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77862548828125,0.8665380477905273,0.6075592637062073,0.5807400345802307,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77862548828125,0.8969249129295349,0.6751624941825867,0.4746838212013244,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7786865234375,0.7492982149124146,0.3862136006355285,0.3728416562080383,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.628433346748352,0.2236723601818084,1.0425461530685425,285.7786560058594,284.95001220703125,300.3141174316406,291.75408935546875,298.1299743652344,297.2522277832031,283.77838134765625,1.0,0.6906651258468628,0.3829379677772522,0.3829379677772522,1.0,1.0,-3.392569303512573,0.9713513255119324,2.421217918395996,0.2070630043745041,1.0,1.0,0.0,285.7642517089844,262.0,60763.05859375,0.0,3880.6630859375,1.0,278.1499938964844,281.78424072265625,294.7542419433594,298.6517944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809662103652954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.11669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115500,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7750244140625,0.752223551273346,0.385839581489563,0.3536633253097534,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.8699148297309875,0.6067746877670288,0.5797889232635498,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.9017452597618104,0.6769987940788269,0.4757945537567138,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7750244140625,0.7522996664047241,0.3861260712146759,0.3725414276123047,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.775146484375,0.6308556199073792,0.2236834168434143,1.0415472984313965,285.7749938964844,284.95001220703125,300.3053894042969,291.7471618652344,298.1264953613281,297.2520751953125,283.77471923828125,1.0,0.6876003742218018,0.3826449811458587,0.3826449811458587,1.0,1.0,-3.390516757965088,0.969802737236023,2.4207141399383545,0.2059657573699951,1.0,1.0,0.0,280.1596374511719,262.0,60717.6171875,0.0,3843.174560546875,1.0,278.1499938964844,281.7815246582031,294.74725341796875,298.6418151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809650778770448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.10693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115560,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.771484375,0.7552163600921631,0.3854437172412872,0.3530977070331573,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7714233398437,0.8735015988349915,0.6059916615486145,0.5788348317146301,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7714233398437,0.9068752527236938,0.6788317561149597,0.476898044347763,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.771484375,0.7554871439933777,0.3860407769680023,0.372239202260971,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7715759277344,0.6334174275398254,0.223701924085617,1.040564775466919,285.7714538574219,284.95001220703125,300.2967224121094,291.74029541015625,298.12335205078125,297.2519836425781,283.77117919921875,1.0,0.6844770312309265,0.382472276687622,0.382472276687622,1.0,1.0,-3.3884730339050293,0.9685897827148438,2.419883251190185,0.2052011489868164,1.0,1.0,0.0,274.45562744140625,250.0,60673.87109375,0.0,3805.171142578125,1.0,278.1499938964844,281.7789001464844,294.7403259277344,298.63201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809626340866088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115620,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.7617561221122742,0.3846693038940429,0.3519744873046875,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644958496094,0.8812968134880066,0.6044316291809082,0.576923668384552,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76446533203125,0.9185364246368408,0.6824935674667358,0.4790938198566437,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645263671875,0.7624261379241943,0.3858770132064819,0.3716330230236053,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.6389851570129395,0.2237602919340133,1.0386606454849243,285.7644958496094,284.95001220703125,300.2796325683594,291.7267761230469,298.1172790527344,297.2518310546875,283.7642517089844,1.0,0.6781006455421448,0.3821268081665039,0.3821268081665039,1.0,1.0,-3.384449481964112,0.9662277698516846,2.4182217121124268,0.2037199139595031,1.0,1.0,0.0,262.8448181152344,238.0,60588.03515625,0.0,3728.28271484375,1.0,278.1499938964844,281.77374267578125,294.726806640625,298.6128234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809591174125672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115680,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.7617561221122742,0.3846693038940429,0.3519744873046875,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644958496094,0.8812968134880066,0.6044316291809082,0.576923668384552,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76446533203125,0.9185364246368408,0.6824935674667358,0.4790938198566437,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645263671875,0.7624261379241943,0.3858770132064819,0.3716330230236053,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.6389851570129395,0.2237602919340133,1.0386606454849243,285.7644958496094,284.95001220703125,300.2796325683594,291.7267761230469,298.1172790527344,297.2518310546875,283.7642517089844,1.0,0.6781006455421448,0.3821268081665039,0.3821268081665039,1.0,1.0,-3.384449481964112,0.9662277698516846,2.4182217121124268,0.2037199139595031,1.0,1.0,0.0,262.8448181152344,238.0,60588.03515625,0.0,3728.28271484375,1.0,278.1499938964844,281.77374267578125,294.726806640625,298.6128234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809591174125672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115740,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577514648437,0.7690204977989197,0.3839105069637298,0.3508613109588623,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.8898827433586121,0.6028778553009033,0.5750135183334351,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.9315617680549622,0.6861518025398254,0.4812830686569214,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577514648437,0.770105242729187,0.3857191503047943,0.3710281252861023,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578430175781,0.645172119140625,0.2238378226757049,1.036824345588684,285.7577209472656,284.95001220703125,300.26287841796875,291.7134704589844,298.111328125,297.2517395019531,283.7574462890625,1.0,0.6716230511665344,0.3817813694477081,0.3817813694477081,1.0,1.0,-3.3805081844329834,0.963895618915558,2.416612386703491,0.2022494226694107,1.0,1.0,0.0,251.12440490722656,226.0,60503.65625,0.0,3651.144775390625,1.0,278.1499938964844,281.7687072753906,294.7134704589844,298.5939636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980953335762024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115800,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577514648437,0.7690204977989197,0.3839105069637298,0.3508613109588623,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.8898827433586121,0.6028778553009033,0.5750135183334351,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.9315617680549622,0.6861518025398254,0.4812830686569214,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577514648437,0.770105242729187,0.3857191503047943,0.3710281252861023,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578430175781,0.645172119140625,0.2238378226757049,1.036824345588684,285.7577209472656,284.95001220703125,300.26287841796875,291.7134704589844,298.111328125,297.2517395019531,283.7574462890625,1.0,0.6716230511665344,0.3817813694477081,0.3817813694477081,1.0,1.0,-3.3805081844329834,0.963895618915558,2.416612386703491,0.2022494226694107,1.0,1.0,0.0,251.12440490722656,226.0,60503.65625,0.0,3651.144775390625,1.0,278.1499938964844,281.7687072753906,294.7134704589844,298.5939636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980953335762024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115860,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509765625,0.7770826816558838,0.3831647038459778,0.3497575521469116,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509155273437,0.899317741394043,0.6013294458389282,0.5731056928634644,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509155273437,0.9454388618469238,0.68980473279953,0.4834665358066559,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509765625,0.7785958051681519,0.3855657577514648,0.3704248368740082,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510681152344,0.6520897746086121,0.2239316552877426,1.0350502729415894,285.7509460449219,284.95001220703125,300.246337890625,291.70037841796875,298.105224609375,297.251708984375,283.75067138671875,1.0,0.6650673151016235,0.3813205659389496,0.3813205659389496,1.0,1.0,-3.3766515254974365,0.9612647294998168,2.41538667678833,0.2004615664482116,1.0,1.0,0.0,239.33541870117188,214.0,60419.2734375,0.0,3573.990478515625,1.0,278.1499938964844,281.7636413574219,294.70037841796875,298.5753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809439182281494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.9228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115920,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509765625,0.7770826816558838,0.3831647038459778,0.3497575521469116,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509155273437,0.899317741394043,0.6013294458389282,0.5731056928634644,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509155273437,0.9454388618469238,0.68980473279953,0.4834665358066559,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509765625,0.7785958051681519,0.3855657577514648,0.3704248368740082,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510681152344,0.6520897746086121,0.2239316552877426,1.0350502729415894,285.7509460449219,284.95001220703125,300.246337890625,291.70037841796875,298.105224609375,297.251708984375,283.75067138671875,1.0,0.6650673151016235,0.3813205659389496,0.3813205659389496,1.0,1.0,-3.3766515254974365,0.9612647294998168,2.41538667678833,0.2004615664482116,1.0,1.0,0.0,239.33541870117188,214.0,60419.2734375,0.0,3573.990478515625,1.0,278.1499938964844,281.7636413574219,294.70037841796875,298.5753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809439182281494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.9228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115980,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74432373046875,0.7860612273216248,0.3824354708194732,0.3486657738685608,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7442626953125,0.9100030660629272,0.599789023399353,0.5712019205093384,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7442626953125,0.959729254245758,0.6934454441070557,0.4856395423412323,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74432373046875,0.7880090475082397,0.3854173123836517,0.3698231875896454,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.6598918437957764,0.2240455001592636,1.033352613449097,285.7442932128906,284.95001220703125,300.23004150390625,291.6874694824219,298.0992431640625,297.251708984375,283.7440490722656,1.0,0.6584354639053345,0.3808597922325134,0.3808597922325134,1.0,1.0,-3.3729047775268555,0.9586611986160278,2.414243459701538,0.1986778676509857,1.0,1.0,0.0,227.4690856933593,202.0,60336.515625,0.0,3496.8125,1.0,278.1499938964844,281.7586975097656,294.6874694824219,298.5570373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980937659740448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116040,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74432373046875,0.7860612273216248,0.3824354708194732,0.3486657738685608,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7442626953125,0.9100030660629272,0.599789023399353,0.5712019205093384,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7442626953125,0.959729254245758,0.6934454441070557,0.4856395423412323,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74432373046875,0.7880090475082397,0.3854173123836517,0.3698231875896454,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.6598918437957764,0.2240455001592636,1.033352613449097,285.7442932128906,284.95001220703125,300.23004150390625,291.6874694824219,298.0992431640625,297.251708984375,283.7440490722656,1.0,0.6584354639053345,0.3808597922325134,0.3808597922325134,1.0,1.0,-3.3729047775268555,0.9586611986160278,2.414243459701538,0.1986778676509857,1.0,1.0,0.0,227.4690856933593,202.0,60336.515625,0.0,3496.8125,1.0,278.1499938964844,281.7586975097656,294.6874694824219,298.5570373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980937659740448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116100,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.74102783203125,0.7908913493156433,0.3820735216140747,0.3481227457523346,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.740966796875,0.9161070585250854,0.59902024269104,0.5702517628669739,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.740966796875,0.9668551087379456,0.6952645182609558,0.4867253005504608,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74102783203125,0.793057918548584,0.3853439092636108,0.3695236146450043,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7411193847656,0.6641377806663513,0.2241059094667434,1.0325218439102173,285.7409973144531,284.95001220703125,300.22198486328125,291.6810913085937,298.09625244140625,297.251708984375,283.7407531738281,1.0,0.6551015973091125,0.3806293904781341,0.3806293904781341,1.0,1.0,-3.3710484504699707,0.9573654532432556,2.4136829376220703,0.197788655757904,1.0,1.0,0.0,221.54782104492188,202.0,60295.4140625,0.0,3458.406494140625,1.0,278.1499938964844,281.7562255859375,294.6810607910156,298.5479431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809321761131288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116160,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.73779296875,0.7959877848625183,0.3817152678966522,0.3475824296474457,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7377319335937,0.922705054283142,0.598253607749939,0.5693029165267944,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7377319335937,0.9739263653755188,0.6970797181129456,0.4878081083297729,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73779296875,0.7983714938163757,0.3852715790271759,0.3692243993282318,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378845214844,0.6686556339263916,0.2241705060005188,1.0317071676254272,285.7377624511719,284.95001220703125,300.2139587402344,291.6747436523437,298.0933837890625,297.251708984375,283.7375183105469,1.0,0.651753306388855,0.3804360628128052,0.3804360628128052,1.0,1.0,-3.3692214488983154,0.956182062625885,2.413039207458496,0.1970056444406509,1.0,1.0,0.0,215.61216735839844,190.0,60255.203125,0.0,3420.017822265625,1.0,278.1499938964844,281.7538146972656,294.6747131347656,298.5389709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809287190437316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116220,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314453125,0.8070111870765686,0.3810087740421295,0.3465098738670349,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313842773437,0.9371408820152284,0.5967267155647278,0.5674099922180176,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313842773437,0.9877005219459534,0.7007003426551819,0.4899662435054779,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314453125,0.8097562193870544,0.3851296007633209,0.3686276078224182,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.6785688996315002,0.2243117690086364,1.030127763748169,285.7314147949219,284.95001220703125,300.19805908203125,291.6621398925781,298.0877380371094,297.2517395019531,283.7311706542969,1.0,0.645013689994812,0.3800493776798248,0.3800493776798248,1.0,1.0,-3.3656368255615234,0.9538516998291016,2.411785125732422,0.1954631805419922,1.0,1.0,0.0,203.71795654296875,178.0,60176.015625,0.0,3343.390869140625,1.0,278.1499938964844,281.74908447265625,294.6621398925781,298.52117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980927050113678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116280,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314453125,0.8070111870765686,0.3810087740421295,0.3465098738670349,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313842773437,0.9371408820152284,0.5967267155647278,0.5674099922180176,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313842773437,0.9877005219459534,0.7007003426551819,0.4899662435054779,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314453125,0.8097562193870544,0.3851296007633209,0.3686276078224182,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.6785688996315002,0.2243117690086364,1.030127763748169,285.7314147949219,284.95001220703125,300.19805908203125,291.6621398925781,298.0877380371094,297.2517395019531,283.7311706542969,1.0,0.645013689994812,0.3800493776798248,0.3800493776798248,1.0,1.0,-3.3656368255615234,0.9538516998291016,2.411785125732422,0.1954631805419922,1.0,1.0,0.0,203.71795654296875,178.0,60176.015625,0.0,3343.390869140625,1.0,278.1499938964844,281.74908447265625,294.6621398925781,298.52117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980927050113678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116340,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.8181167244911194,0.3802900314331054,0.3454504013061523,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.9520211815834044,0.5951794385910034,0.5655245780944824,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222900390625,0.9990000128746032,0.7049289345741272,0.4911729991436004,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.8211124539375305,0.3849660158157348,0.3680364191532135,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.6892193555831909,0.224450871348381,1.0286494493484497,285.7223205566406,284.95001220703125,300.1822814941406,291.6496276855469,298.08367919921875,297.254150390625,283.7219543457031,1.0,0.6379637718200684,0.3796627223491668,0.3796627223491668,1.0,1.0,-3.3584916591644287,0.9503336548805236,2.4081578254699707,0.1935828626155853,1.0,1.0,0.0,192.1876220703125,181.0,60060.43359375,0.0,3263.43798828125,1.0,278.1499938964844,281.7423095703125,294.6493530273437,298.50164794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808408617973328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.0283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116400,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.8181167244911194,0.3802900314331054,0.3454504013061523,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.9520211815834044,0.5951794385910034,0.5655245780944824,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222900390625,0.9990000128746032,0.7049289345741272,0.4911729991436004,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.8211124539375305,0.3849660158157348,0.3680364191532135,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.6892193555831909,0.224450871348381,1.0286494493484497,285.7223205566406,284.95001220703125,300.1822814941406,291.6496276855469,298.08367919921875,297.254150390625,283.7219543457031,1.0,0.6379637718200684,0.3796627223491668,0.3796627223491668,1.0,1.0,-3.3584916591644287,0.9503336548805236,2.4081578254699707,0.1935828626155853,1.0,1.0,0.0,192.1876220703125,181.0,60060.43359375,0.0,3263.43798828125,1.0,278.1499938964844,281.7423095703125,294.6493530273437,298.50164794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808408617973328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.0283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116460,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71173095703125,0.8213867545127869,0.3795224726200104,0.3446496725082397,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.711669921875,0.9562175869941713,0.5935879349708557,0.5639131665229797,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7116394042969,0.9990000128746032,0.7099928259849548,0.4844384491443634,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71173095703125,0.824745237827301,0.3847538530826568,0.367715984582901,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.6928918957710266,0.2245605438947677,1.0285296440124512,285.711669921875,284.95001220703125,300.1666259765625,291.63720703125,298.0819091796875,297.2597045898437,283.7112731933594,1.0,0.6349822282791138,0.3792932629585266,0.3792932629585266,1.0,1.0,-3.349527835845948,0.946262776851654,2.4032649993896484,0.1915228366851806,1.0,1.0,0.0,188.2816467285156,184.0,59927.625,0.0,3218.381591796875,1.0,278.1499938964844,281.73443603515625,294.6364440917969,298.4808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806786775588988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4134.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116520,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71173095703125,0.8213867545127869,0.3795224726200104,0.3446496725082397,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.711669921875,0.9562175869941713,0.5935879349708557,0.5639131665229797,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7116394042969,0.9990000128746032,0.7099928259849548,0.4844384491443634,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71173095703125,0.824745237827301,0.3847538530826568,0.367715984582901,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.6928918957710266,0.2245605438947677,1.0285296440124512,285.711669921875,284.95001220703125,300.1666259765625,291.63720703125,298.0819091796875,297.2597045898437,283.7112731933594,1.0,0.6349822282791138,0.3792932629585266,0.3792932629585266,1.0,1.0,-3.349527835845948,0.946262776851654,2.4032649993896484,0.1915228366851806,1.0,1.0,0.0,188.2816467285156,184.0,59927.625,0.0,3218.381591796875,1.0,278.1499938964844,281.73443603515625,294.6364440917969,298.4808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806786775588988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4134.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116580,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.8218567967414856,0.378723531961441,0.3439070880413055,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7043762207031,0.9566407799720764,0.5919681787490845,0.5623658299446106,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7043762207031,0.9990000128746032,0.7155329585075378,0.4825101196765899,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.8255799412727356,0.3844952881336212,0.3674459755420685,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.6939352750778198,0.224649429321289,1.028774380683899,285.70440673828125,284.95001220703125,300.1510314941406,291.6248779296875,298.08154296875,297.2669677734375,283.7041931152344,1.0,0.6338101625442505,0.3789237737655639,0.3789237737655639,1.0,1.0,-3.3444159030914307,0.9434827566146852,2.400933265686035,0.1898156404495239,1.0,1.0,0.0,187.13894653320312,187.0,59840.25,0.0,3200.40478515625,1.0,278.1499938964844,281.7289733886719,294.6239929199219,298.46160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804850816726683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.9384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116640,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.8218567967414856,0.378723531961441,0.3439070880413055,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7043762207031,0.9566407799720764,0.5919681787490845,0.5623658299446106,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7043762207031,0.9990000128746032,0.7155329585075378,0.4825101196765899,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.8255799412727356,0.3844952881336212,0.3674459755420685,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.6939352750778198,0.224649429321289,1.028774380683899,285.70440673828125,284.95001220703125,300.1510314941406,291.6248779296875,298.08154296875,297.2669677734375,283.7041931152344,1.0,0.6338101625442505,0.3789237737655639,0.3789237737655639,1.0,1.0,-3.3444159030914307,0.9434827566146852,2.400933265686035,0.1898156404495239,1.0,1.0,0.0,187.13894653320312,187.0,59840.25,0.0,3200.40478515625,1.0,278.1499938964844,281.7289733886719,294.6239929199219,298.46160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804850816726683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.9384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116700,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.8214952349662781,0.3783209323883056,0.3435520231723785,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7022705078125,0.9560546875,0.591158926486969,0.5616117715835571,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7022705078125,0.9990000128746032,0.7181321978569031,0.4826915264129638,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.8253975510597229,0.384358286857605,0.3673229515552521,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023620605469,0.6938897371292114,0.2246878147125244,1.0289714336395264,285.7022705078125,284.95001220703125,300.14324951171875,291.61871337890625,298.0806579589844,297.26953125,283.7021179199219,1.0,0.633734941482544,0.378739058971405,0.378739058971405,1.0,1.0,-3.3433873653411865,0.942600965499878,2.4007863998413086,0.1891410052776336,1.0,1.0,0.0,187.1782989501953,187.0,59813.6796875,0.0,3198.3330078125,1.0,278.1499938964844,281.7273254394531,294.6181030273437,298.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804465174674988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116760,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008056640625,0.8208699226379395,0.3779157996177673,0.3432037532329559,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007751464844,0.9551140069961548,0.590350329875946,0.5608676075935364,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007751464844,0.9990000128746032,0.7205935716629028,0.4833780527114868,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008056640625,0.824951171875,0.3842181265354156,0.3672058284282684,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008361816406,0.6935920119285583,0.2247213423252105,1.02919340133667,285.7007751464844,284.95001220703125,300.135498046875,291.6125793457031,298.079345703125,297.27130126953125,283.70068359375,1.0,0.6338837742805481,0.3785937130451202,0.3785937130451202,1.0,1.0,-3.3430237770080566,0.9420484900474548,2.400975227355957,0.1886529773473739,1.0,1.0,0.0,187.48651123046875,190.0,59794.4921875,0.0,3199.28271484375,1.0,278.1499938964844,281.7261047363281,294.6123046875,298.44598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804528951644896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116820,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991271972656,0.818992018699646,0.377094030380249,0.3425191342830658,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991271972656,0.95237934589386,0.5887323617935181,0.5594013929367065,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990966796875,0.9990000128746032,0.7250919938087463,0.4859498739242553,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991271972656,0.8234359622001648,0.3839287161827087,0.3669848442077636,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991271972656,0.6923961043357849,0.2247702479362487,1.0296669006347656,285.6991271972656,284.95001220703125,300.1199951171875,291.60028076171875,298.0751647949219,297.27252197265625,283.6990661621094,1.0,0.634708046913147,0.378303050994873,0.378303050994873,1.0,1.0,-3.3438315391540527,0.9414669275283812,2.402364730834961,0.187872439622879,1.0,1.0,0.0,188.74298095703125,193.0,59771.25390625,0.0,3208.270751953125,1.0,278.1499938964844,281.7246398925781,294.6007995605469,298.432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805958271026612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4133.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116880,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991271972656,0.818992018699646,0.377094030380249,0.3425191342830658,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991271972656,0.95237934589386,0.5887323617935181,0.5594013929367065,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990966796875,0.9990000128746032,0.7250919938087463,0.4859498739242553,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991271972656,0.8234359622001648,0.3839287161827087,0.3669848442077636,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991271972656,0.6923961043357849,0.2247702479362487,1.0296669006347656,285.6991271972656,284.95001220703125,300.1199951171875,291.60028076171875,298.0751647949219,297.27252197265625,283.6990661621094,1.0,0.634708046913147,0.378303050994873,0.378303050994873,1.0,1.0,-3.3438315391540527,0.9414669275283812,2.402364730834961,0.187872439622879,1.0,1.0,0.0,188.74298095703125,193.0,59771.25390625,0.0,3208.270751953125,1.0,278.1499938964844,281.7246398925781,294.6007995605469,298.432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805958271026612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4133.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116940,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.8165094256401062,0.3762538135051727,0.3418395519256592,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.9488083720207214,0.5871096253395081,0.5579532980918884,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.9990000128746032,0.7290809750556946,0.489671379327774,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.8213314414024353,0.3836272358894348,0.366774171590805,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.69062739610672,0.2247930467128753,1.0301297903060913,285.69854736328125,284.95001220703125,300.1044616699219,291.5879821777344,298.0692443847656,297.271240234375,283.6985168457031,1.0,0.6360313296318054,0.3780123591423034,0.3780123591423034,1.0,1.0,-3.3460500240325928,0.9413529634475708,2.4046969413757324,0.1872594505548477,1.0,1.0,0.0,190.6200714111328,196.0,59760.6953125,0.0,3223.9736328125,1.0,278.1499938964844,281.7239685058594,294.58917236328125,298.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808751940727234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117000,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.8165094256401062,0.3762538135051727,0.3418395519256592,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.9488083720207214,0.5871096253395081,0.5579532980918884,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.9990000128746032,0.7290809750556946,0.489671379327774,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.8213314414024353,0.3836272358894348,0.366774171590805,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.69062739610672,0.2247930467128753,1.0301297903060913,285.69854736328125,284.95001220703125,300.1044616699219,291.5879821777344,298.0692443847656,297.271240234375,283.6985168457031,1.0,0.6360313296318054,0.3780123591423034,0.3780123591423034,1.0,1.0,-3.3460500240325928,0.9413529634475708,2.4046969413757324,0.1872594505548477,1.0,1.0,0.0,190.6200714111328,196.0,59760.6953125,0.0,3223.9736328125,1.0,278.1499938964844,281.7239685058594,294.58917236328125,298.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808751940727234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117060,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.8136378526687622,0.3753941059112549,0.3411563336849212,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.944697916507721,0.5854800939559937,0.5565134286880493,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.9990000128746032,0.7326536178588867,0.4941145777702331,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.818864107131958,0.3833148181438446,0.3665671944618225,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.6885071992874146,0.2247907817363739,1.0305473804473877,285.6983947753906,284.95001220703125,300.0888977050781,291.5756530761719,298.06170654296875,297.2681579589844,283.6983947753906,1.0,0.6376632452011108,0.3775831162929535,0.3775831162929535,1.0,1.0,-3.3490922451019287,0.9411169290542604,2.407975196838379,0.1863516569137573,1.0,1.0,0.0,192.89698791503903,199.0,59754.99609375,0.0,3243.8408203125,1.0,278.1499938964844,281.7236022949219,294.57733154296875,298.4073181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812389016151428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117120,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.8136378526687622,0.3753941059112549,0.3411563336849212,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.944697916507721,0.5854800939559937,0.5565134286880493,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.9990000128746032,0.7326536178588867,0.4941145777702331,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.818864107131958,0.3833148181438446,0.3665671944618225,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.6885071992874146,0.2247907817363739,1.0305473804473877,285.6983947753906,284.95001220703125,300.0888977050781,291.5756530761719,298.06170654296875,297.2681579589844,283.6983947753906,1.0,0.6376632452011108,0.3775831162929535,0.3775831162929535,1.0,1.0,-3.3490922451019287,0.9411169290542604,2.407975196838379,0.1863516569137573,1.0,1.0,0.0,192.89698791503903,199.0,59754.99609375,0.0,3243.8408203125,1.0,278.1499938964844,281.7236022949219,294.57733154296875,298.4073181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812389016151428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117180,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.8104925155639648,0.3745148479938507,0.3404646813869476,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.9402305483818054,0.5838435888290405,0.5550767183303833,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.9990000128746032,0.7358564138412476,0.4990310668945312,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.816160261631012,0.3829922080039978,0.3663601577281952,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.6861660480499268,0.2247644066810608,1.0309011936187744,285.698486328125,284.95001220703125,300.0732727050781,291.5632629394531,298.05322265625,297.2637634277344,283.6985168457031,1.0,0.6394934058189392,0.3771538734436035,0.3771538734436035,1.0,1.0,-3.352620840072632,0.941026210784912,2.41159462928772,0.1854883879423141,1.0,1.0,0.0,195.4467163085937,202.0,59752.3203125,0.0,3266.40380859375,1.0,278.1499938964844,281.72344970703125,294.5652160644531,298.3948669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816532731056212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
