time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117240,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.8104925155639648,0.3745148479938507,0.3404646813869476,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.9402305483818054,0.5838435888290405,0.5550767183303833,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.9990000128746032,0.7358564138412476,0.4990310668945312,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.816160261631012,0.3829922080039978,0.3663601577281952,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.698486328125,0.6861660480499268,0.2247644066810608,1.0309011936187744,285.698486328125,284.95001220703125,300.0732727050781,291.5632629394531,298.05322265625,297.2637634277344,283.6985168457031,1.0,0.6394934058189392,0.3771538734436035,0.3771538734436035,1.0,1.0,-3.352620840072632,0.941026210784912,2.41159462928772,0.1854883879423141,1.0,1.0,0.0,195.4467163085937,202.0,59752.3203125,0.0,3266.40380859375,1.0,278.1499938964844,281.72344970703125,294.5652160644531,298.3948669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816532731056212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117300,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6985778808594,0.8088580965995789,0.3740699589252472,0.3401160538196563,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6985778808594,0.937930166721344,0.5830233693122864,0.5543585419654846,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6985778808594,0.9990000128746032,0.7373653054237366,0.5015790462493896,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6985778808594,0.8147628903388977,0.3828281462192535,0.3662560880184173,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6985778808594,0.6849597096443176,0.2247450947761535,1.031059503555298,285.6985778808594,284.95001220703125,300.0654296875,291.5570678710937,298.0487976074219,297.26129150390625,283.6986083984375,1.0,0.6404465436935425,0.3769392371177673,0.3769392371177673,1.0,1.0,-3.35446834564209,0.941007137298584,2.413461208343506,0.1850662380456924,1.0,1.0,0.0,196.7784423828125,202.0,59751.41796875,0.0,3278.21533203125,1.0,278.1499938964844,281.723388671875,294.5591125488281,298.3886413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818706512451172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4144.96240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117360,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6986694335937,0.8071746826171875,0.3736204802989959,0.3397646248340606,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6986694335937,0.9355840086936952,0.5822013020515442,0.5536401867866516,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6986694335937,0.9990000128746032,0.7387906312942505,0.5041930079460144,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6986694335937,0.8133300542831421,0.3826614022254944,0.3661510050296783,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6986694335937,0.6837261319160461,0.2247203141450882,1.0311998128890991,285.6986694335937,284.95001220703125,300.0575561523437,291.5508117675781,298.044189453125,297.25860595703125,283.6986999511719,1.0,0.6414260268211365,0.3767181932926178,0.3767181932926178,1.0,1.0,-3.356365919113159,0.9409857988357544,2.4153802394866943,0.1846322417259216,1.0,1.0,0.0,198.1514587402344,205.0,59750.6015625,0.0,3290.39208984375,1.0,278.1499938964844,281.72332763671875,294.5529479980469,298.3823547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820940494537354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4146.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117420,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.803703248500824,0.3727084696292877,0.3390528559684753,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.930819809436798,0.5805517435073853,0.5522013902664185,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.9990000128746032,0.7414082884788513,0.5095425844192505,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.8103899955749512,0.3823200166225433,0.3659365475177765,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.6812170743942261,0.2246562391519546,1.0314282178878784,285.6988525390625,284.95001220703125,300.04168701171875,291.5382385253906,298.0346374511719,297.2528076171875,283.6988525390625,1.0,0.6434327363967896,0.3762761354446411,0.3762761354446411,1.0,1.0,-3.360225915908813,0.9409605264663696,2.4192655086517334,0.1837694644927978,1.0,1.0,0.0,200.9815673828125,208.0,59748.80859375,0.0,3315.416015625,1.0,278.1499938964844,281.7232360839844,294.5404663085937,298.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825509786605836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4150.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117480,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.803703248500824,0.3727084696292877,0.3390528559684753,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.930819809436798,0.5805517435073853,0.5522013902664185,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.9990000128746032,0.7414082884788513,0.5095425844192505,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.8103899955749512,0.3823200166225433,0.3659365475177765,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.6812170743942261,0.2246562391519546,1.0314282178878784,285.6988525390625,284.95001220703125,300.04168701171875,291.5382385253906,298.0346374511719,297.2528076171875,283.6988525390625,1.0,0.6434327363967896,0.3762761354446411,0.3762761354446411,1.0,1.0,-3.360225915908813,0.9409605264663696,2.4192655086517334,0.1837694644927978,1.0,1.0,0.0,200.9815673828125,208.0,59748.80859375,0.0,3315.416015625,1.0,278.1499938964844,281.7232360839844,294.5404663085937,298.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825509786605836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4150.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117540,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.8002014756202698,0.371782511472702,0.3383311033248901,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.9260337948799132,0.5788960456848145,0.5507596731185913,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.9990000128746032,0.7437798976898193,0.5149810314178467,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.8073771595954895,0.3819698691368103,0.3657166361808777,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.6786935329437256,0.2245772182941436,1.0316013097763062,285.69891357421875,284.95001220703125,300.0256652832031,291.5255432128906,298.0247802734375,297.2466125488281,283.6989440917969,1.0,0.6454691886901855,0.3758340775966644,0.3758340775966644,1.0,1.0,-3.364070177078247,0.9409263134002686,2.4231438636779785,0.1829036474227905,1.0,1.0,0.0,203.8843231201172,211.0,59746.15625,0.0,3340.90966796875,1.0,278.1499938964844,281.7230834960937,294.52783203125,298.35675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830161929130554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4154.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117600,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.8002014756202698,0.371782511472702,0.3383311033248901,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.9260337948799132,0.5788960456848145,0.5507596731185913,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.9990000128746032,0.7437798976898193,0.5149810314178467,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.8073771595954895,0.3819698691368103,0.3657166361808777,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.6786935329437256,0.2245772182941436,1.0316013097763062,285.69891357421875,284.95001220703125,300.0256652832031,291.5255432128906,298.0247802734375,297.2466125488281,283.6989440917969,1.0,0.6454691886901855,0.3758340775966644,0.3758340775966644,1.0,1.0,-3.364070177078247,0.9409263134002686,2.4231438636779785,0.1829036474227905,1.0,1.0,0.0,203.8843231201172,211.0,59746.15625,0.0,3340.90966796875,1.0,278.1499938964844,281.7230834960937,294.52783203125,298.35675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830161929130554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4154.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117660,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.7966318726539612,0.3708429634571075,0.3376024961471557,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.9211843609809875,0.5772315263748169,0.5493155121803284,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.9990000128746032,0.7460857629776001,0.5200642943382263,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.8042278289794922,0.3816089630126953,0.365492433309555,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.6761157512664795,0.2244858890771865,1.0317432880401611,285.69842529296875,284.95001220703125,300.00946044921875,291.5127258300781,298.0150146484375,297.2406921386719,283.69842529296875,1.0,0.6474667191505432,0.3753842413425445,0.3753842413425445,1.0,1.0,-3.367250442504883,0.940646767616272,2.4266035556793213,0.1819499433040619,1.0,1.0,0.0,206.8861694335937,214.0,59736.203125,0.0,3365.68505859375,1.0,278.1499938964844,281.7225036621094,294.5149841308594,298.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834709763526917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4158.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117720,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.7966318726539612,0.3708429634571075,0.3376024961471557,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.9211843609809875,0.5772315263748169,0.5493155121803284,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.9990000128746032,0.7460857629776001,0.5200642943382263,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.8042278289794922,0.3816089630126953,0.365492433309555,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.69842529296875,0.6761157512664795,0.2244858890771865,1.0317432880401611,285.69842529296875,284.95001220703125,300.00946044921875,291.5127258300781,298.0150146484375,297.2406921386719,283.69842529296875,1.0,0.6474667191505432,0.3753842413425445,0.3753842413425445,1.0,1.0,-3.367250442504883,0.940646767616272,2.4266035556793213,0.1819499433040619,1.0,1.0,0.0,206.8861694335937,214.0,59736.203125,0.0,3365.68505859375,1.0,278.1499938964844,281.7225036621094,294.5149841308594,298.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834709763526917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4158.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117780,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964416503906,0.7928152680397034,0.3698839247226715,0.3368705511093139,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964111328125,0.9160714149475098,0.575550377368927,0.547871470451355,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964111328125,0.9984248280525208,0.7485247850418091,0.5232876539230347,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964416503906,0.8008098006248474,0.3812302350997925,0.3652668595314026,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69647216796875,0.6733304858207703,0.2243788987398147,1.0318810939788818,285.6964416503906,284.95001220703125,299.9930114746094,291.49969482421875,298.0058288574219,297.2357788085937,283.6963195800781,1.0,0.6493281126022339,0.3749344050884247,0.3749344050884247,1.0,1.0,-3.3685221672058105,0.9397327303886414,2.4287896156311035,0.1808192133903503,1.0,1.0,0.0,210.12501525878903,217.0,59706.34375,0.0,3387.1279296875,1.0,278.1499938964844,281.7208251953125,294.5018005371094,298.32861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838897585868835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4162.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117840,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964416503906,0.7928152680397034,0.3698839247226715,0.3368705511093139,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964111328125,0.9160714149475098,0.575550377368927,0.547871470451355,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964111328125,0.9984248280525208,0.7485247850418091,0.5232876539230347,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964416503906,0.8008098006248474,0.3812302350997925,0.3652668595314026,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69647216796875,0.6733304858207703,0.2243788987398147,1.0318810939788818,285.6964416503906,284.95001220703125,299.9930114746094,291.49969482421875,298.0058288574219,297.2357788085937,283.6963195800781,1.0,0.6493281126022339,0.3749344050884247,0.3749344050884247,1.0,1.0,-3.3685221672058105,0.9397327303886414,2.4287896156311035,0.1808192133903503,1.0,1.0,0.0,210.12501525878903,217.0,59706.34375,0.0,3387.1279296875,1.0,278.1499938964844,281.7208251953125,294.5018005371094,298.32861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838897585868835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4162.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117900,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947631835937,0.790870189666748,0.3693962097167969,0.3364996016025543,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947326660156,0.9135056138038636,0.574701726436615,0.5471446514129639,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947326660156,0.9974265694618224,0.7498660683631897,0.5242753028869629,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947631835937,0.799060046672821,0.381031721830368,0.3651483356952667,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69482421875,0.6719083786010742,0.2243195176124572,1.031934380531311,285.6947631835937,284.95001220703125,299.9847106933594,291.4931030273437,298.001708984375,297.2340087890625,283.69464111328125,1.0,0.6501877307891846,0.3747094869613647,0.3747094869613647,1.0,1.0,-3.368457794189453,0.9390448927879332,2.429412841796875,0.1801664382219314,1.0,1.0,0.0,211.78106689453125,217.0,59683.91015625,0.0,3396.35986328125,1.0,278.1499938964844,281.7195129394531,294.4950866699219,298.3206481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98406583070755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4163.96435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117960,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6929626464844,0.7889598608016968,0.3689054548740387,0.3361247181892395,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.69293212890625,0.9110177159309388,0.573849618434906,0.5464136004447937,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69293212890625,0.9964441061019896,0.7512608766555786,0.5252646803855896,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6929626464844,0.79734206199646,0.3808287978172302,0.3650246560573578,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6930236816406,0.6705175638198853,0.224258080124855,1.0319730043411257,285.6929626464844,284.95001220703125,299.9763488769531,291.4864807128906,297.9978942871094,297.23260498046875,283.6928100585937,1.0,0.6510162949562073,0.3745337724685669,0.3745337724685669,1.0,1.0,-3.3682212829589844,0.9384373426437378,2.429783821105957,0.179629847407341,1.0,1.0,0.0,213.41603088378903,220.0,59660.44921875,0.0,3405.212646484375,1.0,278.1499938964844,281.7181091308594,294.48828125,298.3124389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984223246574402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4165.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118020,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.7852837443351746,0.367918461561203,0.3353656232357025,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893310546875,0.9063442945480348,0.5721405148506165,0.5449419617652893,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893310546875,0.9945873618125916,0.7540959715843201,0.5272932052612305,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.7940431237220764,0.3804151117801666,0.3647652268409729,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894226074219,0.6678639054298401,0.2241320312023162,1.032015323638916,285.6893310546875,284.95001220703125,299.9593811035156,291.4730529785156,297.9906311035156,297.23028564453125,283.689208984375,1.0,0.6526256799697876,0.3741823732852936,0.3741823732852936,1.0,1.0,-3.367717027664185,0.9372289776802064,2.430488109588623,0.1785597801208496,1.0,1.0,0.0,216.60009765625,223.0,59613.81640625,0.0,3422.359619140625,1.0,278.1499938964844,281.71533203125,294.4745788574219,298.2957458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845091104507446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4167.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118080,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.7852837443351746,0.367918461561203,0.3353656232357025,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893310546875,0.9063442945480348,0.5721405148506165,0.5449419617652893,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893310546875,0.9945873618125916,0.7540959715843201,0.5272932052612305,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.7940431237220764,0.3804151117801666,0.3647652268409729,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894226074219,0.6678639054298401,0.2241320312023162,1.032015323638916,285.6893310546875,284.95001220703125,299.9593811035156,291.4730529785156,297.9906311035156,297.23028564453125,283.689208984375,1.0,0.6526256799697876,0.3741823732852936,0.3741823732852936,1.0,1.0,-3.367717027664185,0.9372289776802064,2.430488109588623,0.1785597801208496,1.0,1.0,0.0,216.60009765625,223.0,59613.81640625,0.0,3422.359619140625,1.0,278.1499938964844,281.71533203125,294.4745788574219,298.2957458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845091104507446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4167.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118140,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.781749427318573,0.3669250607490539,0.334598034620285,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856994628906,0.9020354747772216,0.5704265832901001,0.5434625744819641,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856994628906,0.992807388305664,0.7569271326065063,0.5293328166007996,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.790876567363739,0.3799941539764404,0.3644956052303314,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.685791015625,0.6653355956077576,0.2240020781755447,1.032027244567871,285.6856994628906,284.95001220703125,299.9421081542969,291.4593505859375,297.9834289550781,297.22821044921875,283.6855773925781,1.0,0.6541926264762878,0.3738309442996979,0.3738309442996979,1.0,1.0,-3.3671579360961914,0.936003029346466,2.431154727935791,0.1774832606315612,1.0,1.0,0.0,219.71954345703125,226.0,59567.00390625,0.0,3439.00244140625,1.0,278.1499938964844,281.7125244140625,294.46075439453125,298.27886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847807884216307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4170.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118200,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.781749427318573,0.3669250607490539,0.334598034620285,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856994628906,0.9020354747772216,0.5704265832901001,0.5434625744819641,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856994628906,0.992807388305664,0.7569271326065063,0.5293328166007996,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.790876567363739,0.3799941539764404,0.3644956052303314,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.685791015625,0.6653355956077576,0.2240020781755447,1.032027244567871,285.6856994628906,284.95001220703125,299.9421081542969,291.4593505859375,297.9834289550781,297.22821044921875,283.6855773925781,1.0,0.6541926264762878,0.3738309442996979,0.3738309442996979,1.0,1.0,-3.3671579360961914,0.936003029346466,2.431154727935791,0.1774832606315612,1.0,1.0,0.0,219.71954345703125,226.0,59567.00390625,0.0,3439.00244140625,1.0,278.1499938964844,281.7125244140625,294.46075439453125,298.27886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847807884216307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4170.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118260,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.7783270478248596,0.3659245073795318,0.3338228166103363,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820678710937,0.8979251384735107,0.568708062171936,0.5419772863388062,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820373535156,0.9910671710968018,0.7597237825393677,0.5313546061515808,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820678710937,0.787813663482666,0.3795676827430725,0.3642188906669616,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.6629052758216858,0.223867580294609,1.0320125818252563,285.6820678710937,284.95001220703125,299.9244689941406,291.4454040527344,297.97637939453125,297.2261962890625,283.6819152832031,1.0,0.655727744102478,0.3735410273075104,0.3735410273075104,1.0,1.0,-3.366520404815674,0.9349277019500732,2.4315927028656006,0.1765736788511276,1.0,1.0,0.0,222.8008728027344,229.0,59520.16015625,0.0,3455.237548828125,1.0,278.1499938964844,281.7097473144531,294.4467468261719,298.2618103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985051155090332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4172.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118320,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.7783270478248596,0.3659245073795318,0.3338228166103363,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820678710937,0.8979251384735107,0.568708062171936,0.5419772863388062,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820373535156,0.9910671710968018,0.7597237825393677,0.5313546061515808,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820678710937,0.787813663482666,0.3795676827430725,0.3642188906669616,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.6629052758216858,0.223867580294609,1.0320125818252563,285.6820678710937,284.95001220703125,299.9244689941406,291.4454040527344,297.97637939453125,297.2261962890625,283.6819152832031,1.0,0.655727744102478,0.3735410273075104,0.3735410273075104,1.0,1.0,-3.366520404815674,0.9349277019500732,2.4315927028656006,0.1765736788511276,1.0,1.0,0.0,222.8008728027344,229.0,59520.16015625,0.0,3455.237548828125,1.0,278.1499938964844,281.7097473144531,294.4467468261719,298.2618103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985051155090332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4172.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118380,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783447265625,0.7749975919723511,0.3649157583713531,0.333039790391922,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783142089844,0.8939133882522583,0.5669843554496765,0.5404865145683289,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783142089844,0.9893452525138856,0.7624720335006714,0.5333452224731445,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783447265625,0.7848368287086487,0.3791369795799255,0.3639371991157532,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67840576171875,0.6605551242828369,0.2237277328968048,1.031971454620361,285.6783142089844,284.95001220703125,299.906494140625,291.43115234375,297.9692077636719,297.2242126464844,283.6781921386719,1.0,0.6572380065917969,0.3732510805130005,0.3732510805130005,1.0,1.0,-3.3657920360565186,0.9338279366493224,2.4319639205932617,0.1756587624549865,1.0,1.0,0.0,225.8609313964844,232.0,59472.23046875,0.0,3471.13134765625,1.0,278.1499938964844,281.7068786621094,294.4324645996094,298.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853248000144958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4174.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118440,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783447265625,0.7749975919723511,0.3649157583713531,0.333039790391922,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783142089844,0.8939133882522583,0.5669843554496765,0.5404865145683289,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783142089844,0.9893452525138856,0.7624720335006714,0.5333452224731445,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783447265625,0.7848368287086487,0.3791369795799255,0.3639371991157532,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67840576171875,0.6605551242828369,0.2237277328968048,1.031971454620361,285.6783142089844,284.95001220703125,299.906494140625,291.43115234375,297.9692077636719,297.2242126464844,283.6781921386719,1.0,0.6572380065917969,0.3732510805130005,0.3732510805130005,1.0,1.0,-3.3657920360565186,0.9338279366493224,2.4319639205932617,0.1756587624549865,1.0,1.0,0.0,225.8609313964844,232.0,59472.23046875,0.0,3471.13134765625,1.0,278.1499938964844,281.7068786621094,294.4324645996094,298.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853248000144958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4174.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118500,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.7733639478683472,0.3644096553325653,0.3326467275619507,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.8919397592544556,0.566121518611908,0.5397401452064514,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.988489866256714,0.7638375163078308,0.5343347191810608,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.7833764553070068,0.3789210319519043,0.363795667886734,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.676513671875,0.6594065427780151,0.2236568182706833,1.0319461822509766,285.6764221191406,284.95001220703125,299.8973388671875,291.4239196777344,297.9656066894531,297.2232360839844,283.6763000488281,1.0,0.6579886078834534,0.3731061220169067,0.3731061220169067,1.0,1.0,-3.365410566329956,0.9332725405693054,2.432138204574585,0.1751993745565414,1.0,1.0,0.0,227.38856506347656,232.0,59448.05859375,0.0,3479.0224609375,1.0,278.1499938964844,281.7054138183594,294.4252624511719,298.2356872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854686856269836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4176.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118560,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745300292969,0.7717514038085938,0.3639017939567566,0.3322519958019256,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.67449951171875,0.8899887204170227,0.5652576088905334,0.5389926433563232,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.67449951171875,0.9876381158828736,0.765192449092865,0.5353173613548279,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745300292969,0.7819355726242065,0.3787043392658233,0.3636532723903656,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745910644531,0.6582757830619812,0.2235847860574722,1.031915545463562,285.67449951171875,284.95001220703125,299.8880920410156,291.4165954589844,297.9619445800781,297.2222595214844,283.67437744140625,1.0,0.6587347388267517,0.3729463815689087,0.3729463815689087,1.0,1.0,-3.3650107383728027,0.9326695799827576,2.4323410987854004,0.1746960878372192,1.0,1.0,0.0,228.91278076171875,235.0,59423.3828125,0.0,3486.848876953125,1.0,278.1499938964844,281.7039489746094,294.4179992675781,298.2268371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856138229370116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4177.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118620,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.7685835957527161,0.3628773093223572,0.3314546644687652,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.8861491680145264,0.5635238885879517,0.5374920964241028,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.985933780670166,0.7678478956222534,0.5372456908226013,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.779107928276062,0.3782686591148376,0.3633659780025482,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67059326171875,0.6560615301132202,0.2234348803758621,1.0318281650543213,285.6705322265625,284.95001220703125,299.8692932128906,291.40167236328125,297.9544982910156,297.2202453613281,283.6703796386719,1.0,0.6602091789245605,0.3726269006729126,0.3726269006729126,1.0,1.0,-3.3641159534454346,0.9314282536506652,2.432687759399414,0.1736741065979004,1.0,1.0,0.0,231.952865600586,238.0,59372.5625,0.0,3502.2255859375,1.0,278.1499938964844,281.700927734375,294.4031066894531,298.2087097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859009981155396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4179.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118680,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.7685835957527161,0.3628773093223572,0.3314546644687652,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.8861491680145264,0.5635238885879517,0.5374920964241028,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.985933780670166,0.7678478956222534,0.5372456908226013,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.779107928276062,0.3782686591148376,0.3633659780025482,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67059326171875,0.6560615301132202,0.2234348803758621,1.0318281650543213,285.6705322265625,284.95001220703125,299.8692932128906,291.40167236328125,297.9544982910156,297.2202453613281,283.6703796386719,1.0,0.6602091789245605,0.3726269006729126,0.3726269006729126,1.0,1.0,-3.3641159534454346,0.9314282536506652,2.432687759399414,0.1736741065979004,1.0,1.0,0.0,231.952865600586,238.0,59372.5625,0.0,3502.2255859375,1.0,278.1499938964844,281.700927734375,294.4031066894531,298.2087097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859009981155396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4179.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118740,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664428710937,0.7654889225959778,0.3618446290493011,0.3306500613689422,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664123535156,0.8823886513710022,0.5617847442626953,0.5359865427017212,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664123535156,0.9842306971549988,0.7704513072967529,0.5391384959220886,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664428710937,0.7763482928276062,0.3778320848941803,0.3630775511264801,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.66650390625,0.6539067029953003,0.2232795655727386,1.0317165851593018,285.6664123535156,284.95001220703125,299.8500061035156,291.38641357421875,297.9468688964844,297.2182006835937,283.666259765625,1.0,0.6616681814193726,0.3723074197769165,0.3723074197769165,1.0,1.0,-3.363133192062378,0.9301577806472778,2.4329752922058105,0.1726413071155548,1.0,1.0,0.0,234.98883056640625,241.0,59320.71875,0.0,3517.364013671875,1.0,278.1499938964844,281.69781494140625,294.3880615234375,298.1903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862064123153688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,4182.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118800,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664428710937,0.7654889225959778,0.3618446290493011,0.3306500613689422,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664123535156,0.8823886513710022,0.5617847442626953,0.5359865427017212,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664123535156,0.9842306971549988,0.7704513072967529,0.5391384959220886,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664428710937,0.7763482928276062,0.3778320848941803,0.3630775511264801,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.66650390625,0.6539067029953003,0.2232795655727386,1.0317165851593018,285.6664123535156,284.95001220703125,299.8500061035156,291.38641357421875,297.9468688964844,297.2182006835937,283.666259765625,1.0,0.6616681814193726,0.3723074197769165,0.3723074197769165,1.0,1.0,-3.363133192062378,0.9301577806472778,2.4329752922058105,0.1726413071155548,1.0,1.0,0.0,234.98883056640625,241.0,59320.71875,0.0,3517.364013671875,1.0,278.1499938964844,281.69781494140625,294.3880615234375,298.1903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862064123153688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,4182.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118860,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.7621498107910156,0.3605712652206421,0.3296924829483032,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.8783756494522095,0.5597985982894897,0.5343167781829834,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.9822415113449096,0.7727800011634827,0.5408898591995239,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.773324728012085,0.3771462738513946,0.3626235425472259,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.6514556407928467,0.2228535115718841,1.0307406187057495,285.6604309082031,284.95001220703125,299.8296813964844,291.3724975585937,297.9374389648437,297.2139587402344,283.6601867675781,1.0,0.6629927158355713,0.3720337450504303,0.3720337450504303,1.0,1.0,-3.3603625297546387,0.9284310936927797,2.431931495666504,0.1715797334909439,1.0,1.0,0.0,238.2138671875,244.0,59245.01953125,0.0,3529.380615234375,1.0,278.1499938964844,281.6933898925781,294.3734436035156,298.171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863395690917968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4183.58154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118920,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.7621498107910156,0.3605712652206421,0.3296924829483032,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.8783756494522095,0.5597985982894897,0.5343167781829834,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.9822415113449096,0.7727800011634827,0.5408898591995239,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.773324728012085,0.3771462738513946,0.3626235425472259,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.6514556407928467,0.2228535115718841,1.0307406187057495,285.6604309082031,284.95001220703125,299.8296813964844,291.3724975585937,297.9374389648437,297.2139587402344,283.6601867675781,1.0,0.6629927158355713,0.3720337450504303,0.3720337450504303,1.0,1.0,-3.3603625297546387,0.9284310936927797,2.431931495666504,0.1715797334909439,1.0,1.0,0.0,238.2138671875,244.0,59245.01953125,0.0,3529.380615234375,1.0,278.1499938964844,281.6933898925781,294.3734436035156,298.171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863395690917968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4183.58154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118980,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.7586023211479187,0.3591059446334839,0.3285610377788543,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.65203857421875,0.8741528391838074,0.55760657787323,0.5324535965919495,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6520080566406,0.9799861311912536,0.7748622894287109,0.5424714684486389,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.7700678110122681,0.3762545883655548,0.3619748950004577,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6522216796875,0.6487154960632324,0.2221909463405609,1.0287084579467771,285.6520690917969,284.95001220703125,299.8077697753906,291.36151123046875,297.92626953125,297.20806884765625,283.6517333984375,1.0,0.6641156673431396,0.3717600405216217,0.3717600405216217,1.0,1.0,-3.3554420471191406,0.9260047078132628,2.4294373989105225,0.1702973246574401,1.0,1.0,0.0,241.568603515625,247.0,59144.26171875,0.0,3537.07373046875,1.0,278.1499938964844,281.6874694824219,294.3612976074219,298.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861794710159302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4182.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119040,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.7586023211479187,0.3591059446334839,0.3285610377788543,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.65203857421875,0.8741528391838074,0.55760657787323,0.5324535965919495,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6520080566406,0.9799861311912536,0.7748622894287109,0.5424714684486389,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.7700678110122681,0.3762545883655548,0.3619748950004577,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6522216796875,0.6487154960632324,0.2221909463405609,1.0287084579467771,285.6520690917969,284.95001220703125,299.8077697753906,291.36151123046875,297.92626953125,297.20806884765625,283.6517333984375,1.0,0.6641156673431396,0.3717600405216217,0.3717600405216217,1.0,1.0,-3.3554420471191406,0.9260047078132628,2.4294373989105225,0.1702973246574401,1.0,1.0,0.0,241.568603515625,247.0,59144.26171875,0.0,3537.07373046875,1.0,278.1499938964844,281.6874694824219,294.3612976074219,298.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861794710159302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4182.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
