time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119100,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64727783203125,0.7568054795265198,0.3583252727985382,0.3279488682746887,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471862792969,0.8720212578773499,0.5564571619033813,0.5314685106277466,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64715576171875,0.9788071513175964,0.7758339047431946,0.5432120561599731,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6472473144531,0.7684082984924316,0.3757568299770355,0.3615978360176086,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473999023437,0.6472939252853394,0.2217979431152343,1.027396321296692,285.647216796875,284.95001220703125,299.7962646484375,291.3570556640625,297.9203186035156,297.2048034667969,283.6468200683594,1.0,0.6646084189414978,0.3716232180595398,0.3716232180595398,1.0,1.0,-3.352381467819214,0.9245953559875488,2.427786111831665,0.1695912480354309,1.0,1.0,0.0,243.2552185058593,247.0,59087.01171875,0.0,3539.554931640625,1.0,278.1499938964844,281.68408203125,294.356201171875,298.14361572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860019683837892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4180.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119160,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420593261719,0.7550060749053955,0.3575174212455749,0.3273104131221771,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.8698901534080505,0.5552768707275391,0.530452311038971,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419372558594,0.9776052236557008,0.7767622470855713,0.543921709060669,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420593261719,0.7667417526245117,0.3752296268939972,0.3611907660961151,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6422119140625,0.6458521485328674,0.2213696539402008,1.0259135961532593,285.6419982910156,284.95001220703125,299.78436279296875,291.353271484375,297.9141540527344,297.2013854980469,283.6416015625,1.0,0.6650574207305908,0.3715099990367889,0.3715099990367889,1.0,1.0,-3.348973274230957,0.9231382012367249,2.425835132598877,0.168913334608078,1.0,1.0,0.0,244.9386138916016,250.0,59026.21875,0.0,3541.1962890625,1.0,278.1499938964844,281.68048095703125,294.351806640625,298.1351928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857681393623352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4178.65771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119220,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6306457519531,0.7514185905456543,0.3558275699615478,0.3259637057781219,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63055419921875,0.8656497001647949,0.5528317093849182,0.5283368825912476,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6305236816406,0.9751349091529846,0.7784467339515686,0.5452289581298828,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6306457519531,0.7634066343307495,0.3740922212600708,0.360295295715332,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.6429336667060852,0.2204215973615646,1.0225107669830322,285.6305847167969,284.95001220703125,299.75946044921875,291.3475341796875,297.901123046875,297.1940002441406,283.630126953125,1.0,0.6658315062522888,0.3712835907936096,0.3712835907936096,1.0,1.0,-3.341214179992676,0.9199241995811462,2.4212899208068848,0.1674654483795166,1.0,1.0,0.0,248.28463745117188,253.0,58894.6015625,0.0,3542.134521484375,1.0,278.1499938964844,281.67266845703125,294.344970703125,298.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851511120796204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4173.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119280,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6306457519531,0.7514185905456543,0.3558275699615478,0.3259637057781219,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63055419921875,0.8656497001647949,0.5528317093849182,0.5283368825912476,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6305236816406,0.9751349091529846,0.7784467339515686,0.5452289581298828,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6306457519531,0.7634066343307495,0.3740922212600708,0.360295295715332,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.6429336667060852,0.2204215973615646,1.0225107669830322,285.6305847167969,284.95001220703125,299.75946044921875,291.3475341796875,297.901123046875,297.1940002441406,283.630126953125,1.0,0.6658315062522888,0.3712835907936096,0.3712835907936096,1.0,1.0,-3.341214179992676,0.9199241995811462,2.4212899208068848,0.1674654483795166,1.0,1.0,0.0,248.28463745117188,253.0,58894.6015625,0.0,3542.134521484375,1.0,278.1499938964844,281.67266845703125,294.344970703125,298.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851511120796204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4173.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119340,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181640625,0.7478635311126709,0.3540543615818023,0.3245407938957214,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180419921875,0.8614567518234253,0.5502909421920776,0.5261299014091492,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.972570776939392,0.77987140417099,0.5463678240776062,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181335449219,0.7600863575935364,0.3728561401367187,0.3593063354492187,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6183166503906,0.6399998664855957,0.219377264380455,1.0186558961868286,285.6180725097656,284.95001220703125,299.7331237792969,291.34405517578125,297.8871154785156,297.18585205078125,283.6175537109375,1.0,0.6664655208587646,0.3710571825504303,0.3710571825504303,1.0,1.0,-3.3323941230773926,0.9163641333580016,2.416030168533325,0.1659063398838043,1.0,1.0,0.0,251.60317993164065,256.0,58752.0703125,0.0,3540.41845703125,1.0,278.1499938964844,281.6641845703125,294.3404846191406,298.1058349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984361469745636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4166.5185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119400,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181640625,0.7478635311126709,0.3540543615818023,0.3245407938957214,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180419921875,0.8614567518234253,0.5502909421920776,0.5261299014091492,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.972570776939392,0.77987140417099,0.5463678240776062,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181335449219,0.7600863575935364,0.3728561401367187,0.3593063354492187,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6183166503906,0.6399998664855957,0.219377264380455,1.0186558961868286,285.6180725097656,284.95001220703125,299.7331237792969,291.34405517578125,297.8871154785156,297.18585205078125,283.6175537109375,1.0,0.6664655208587646,0.3710571825504303,0.3710571825504303,1.0,1.0,-3.3323941230773926,0.9163641333580016,2.416030168533325,0.1659063398838043,1.0,1.0,0.0,251.60317993164065,256.0,58752.0703125,0.0,3540.41845703125,1.0,278.1499938964844,281.6641845703125,294.3404846191406,298.1058349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984361469745636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4166.5185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119460,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6046447753906,0.7443470358848572,0.3521997034549713,0.3230420351028442,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6045227050781,0.8573207259178162,0.54765385389328,0.5238295793533325,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044616699219,0.9699289798736572,0.7810887694358826,0.5473505258560181,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6046142578125,0.7567914128303528,0.3715271949768066,0.358225554227829,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048278808594,0.6370570659637451,0.2182379812002182,1.0143582820892334,285.60455322265625,284.95001220703125,299.7054138183594,291.3426513671875,297.8725891113281,297.1773681640625,283.60400390625,1.0,0.6669585108757019,0.3709016442298889,0.3709016442298889,1.0,1.0,-3.3225419521331787,0.9126692414283752,2.409872531890869,0.1644394248723983,1.0,1.0,0.0,254.8823699951172,259.0,58599.66015625,0.0,3536.05908203125,1.0,278.1499938964844,281.65509033203125,294.3384094238281,298.0938415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834352731704712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4158.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119520,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6046447753906,0.7443470358848572,0.3521997034549713,0.3230420351028442,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6045227050781,0.8573207259178162,0.54765385389328,0.5238295793533325,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044616699219,0.9699289798736572,0.7810887694358826,0.5473505258560181,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6046142578125,0.7567914128303528,0.3715271949768066,0.358225554227829,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048278808594,0.6370570659637451,0.2182379812002182,1.0143582820892334,285.60455322265625,284.95001220703125,299.7054138183594,291.3426513671875,297.8725891113281,297.1773681640625,283.60400390625,1.0,0.6669585108757019,0.3709016442298889,0.3709016442298889,1.0,1.0,-3.3225419521331787,0.9126692414283752,2.409872531890869,0.1644394248723983,1.0,1.0,0.0,254.8823699951172,259.0,58599.66015625,0.0,3536.05908203125,1.0,278.1499938964844,281.65509033203125,294.3384094238281,298.0938415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834352731704712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4158.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119580,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5903015136719,0.7408780455589294,0.3502773940563202,0.3214807510375976,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5901794433594,0.8532527685165405,0.5449346899986267,0.5214502215385437,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5901184082031,0.9672402143478394,0.7821560502052307,0.5482226610183716,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5902709960937,0.7535386681556702,0.3701247572898865,0.357072502374649,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5904846191406,0.6341187953948975,0.2170199006795883,1.0096956491470337,285.5902099609375,284.95001220703125,299.6763916015625,291.34307861328125,297.857666015625,297.1688537597656,283.5896301269531,1.0,0.6673374176025391,0.3707461357116699,0.3707461357116699,1.0,1.0,-3.311859607696533,0.9087094664573668,2.4031503200531006,0.1628907322883606,1.0,1.0,0.0,258.12432861328125,262.0,58438.66796875,0.0,3529.5615234375,1.0,278.1499938964844,281.6455078125,294.33819580078125,298.0832824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823864698410034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.43310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119640,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5903015136719,0.7408780455589294,0.3502773940563202,0.3214807510375976,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5901794433594,0.8532527685165405,0.5449346899986267,0.5214502215385437,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5901184082031,0.9672402143478394,0.7821560502052307,0.5482226610183716,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5902709960937,0.7535386681556702,0.3701247572898865,0.357072502374649,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5904846191406,0.6341187953948975,0.2170199006795883,1.0096956491470337,285.5902099609375,284.95001220703125,299.6763916015625,291.34307861328125,297.857666015625,297.1688537597656,283.5896301269531,1.0,0.6673374176025391,0.3707461357116699,0.3707461357116699,1.0,1.0,-3.311859607696533,0.9087094664573668,2.4031503200531006,0.1628907322883606,1.0,1.0,0.0,258.12432861328125,262.0,58438.66796875,0.0,3529.5615234375,1.0,278.1499938964844,281.6455078125,294.33819580078125,298.0832824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823864698410034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.43310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119700,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5828552246094,0.7391608357429504,0.3492937386035919,0.3206795156002044,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5827331542969,0.8512446880340576,0.5435473918914795,0.5202341079711914,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5826721191406,0.9658812880516052,0.782640278339386,0.5486235618591309,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58282470703125,0.7519298195838928,0.3693997859954834,0.3564728498458862,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.58306884765625,0.6326519846916199,0.2163849472999572,1.0072451829910278,285.582763671875,284.95001220703125,299.661376953125,291.3439025878906,297.85009765625,297.1646423339844,283.5821533203125,1.0,0.6674906015396118,0.370668351650238,0.370668351650238,1.0,1.0,-3.306248903274536,0.9066413044929504,2.399607419967652,0.1620878428220749,1.0,1.0,0.0,259.7337646484375,262.0,58355.38671875,0.0,3525.626220703125,1.0,278.1499938964844,281.6405334472656,294.3387145996094,298.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818206429481506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4144.529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119760,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.737454354763031,0.3482964038848877,0.3198657631874084,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751953125,0.8492534756660461,0.5421429872512817,0.5190016031265259,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751342773437,0.96451336145401,0.7830934524536133,0.5490027666091919,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5752868652344,0.7503328323364258,0.3686603307723999,0.3558592200279236,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755310058594,0.6311860680580139,0.2157341390848159,1.004721999168396,285.5752258300781,284.95001220703125,299.64605712890625,291.3451232910156,297.8426513671875,297.16046142578125,283.5746154785156,1.0,0.6676218509674072,0.3706881701946258,0.3706881701946258,1.0,1.0,-3.3004720211029053,0.9047872424125672,2.3956849575042725,0.1615361124277115,1.0,1.0,0.0,261.33673095703125,250.0,58271.453125,0.0,3521.27392578125,1.0,278.1499938964844,281.6355285644531,294.33966064453125,298.0740051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812322854995728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119820,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5578308105469,0.7380760312080383,0.3463039398193359,0.3179688453674316,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55767822265625,0.8501629829406738,0.5393168926239014,0.5162393450737,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5575866699219,0.9676241278648376,0.7839562892913818,0.5495239496231079,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55780029296875,0.751390278339386,0.3671724498271942,0.3543410897254944,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.6316291093826294,0.21442411839962,0.9982911944389344,285.5577087402344,284.95001220703125,299.614501953125,291.3485412597656,297.8276062011719,297.1522827148437,283.55694580078125,1.0,0.663512647151947,0.3707277774810791,0.3707277774810791,1.0,1.0,-3.285938501358032,0.9001299142837524,2.3858084678649902,0.1601953655481338,1.0,1.0,0.0,257.44500732421875,238.0,58071.95703125,0.0,3465.9072265625,1.0,278.1499938964844,281.623779296875,294.3421630859375,298.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799471497535706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119880,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5578308105469,0.7380760312080383,0.3463039398193359,0.3179688453674316,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55767822265625,0.8501629829406738,0.5393168926239014,0.5162393450737,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5575866699219,0.9676241278648376,0.7839562892913818,0.5495239496231079,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55780029296875,0.751390278339386,0.3671724498271942,0.3543410897254944,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.6316291093826294,0.21442411839962,0.9982911944389344,285.5577087402344,284.95001220703125,299.614501953125,291.3485412597656,297.8276062011719,297.1522827148437,283.55694580078125,1.0,0.663512647151947,0.3707277774810791,0.3707277774810791,1.0,1.0,-3.285938501358032,0.9001299142837524,2.3858084678649902,0.1601953655481338,1.0,1.0,0.0,257.44500732421875,238.0,58071.95703125,0.0,3465.9072265625,1.0,278.1499938964844,281.623779296875,294.3421630859375,298.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799471497535706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119940,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5383605957031,0.7409592270851135,0.3443168103694916,0.3159344792366028,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5381774902344,0.8538063764572144,0.536459743976593,0.5132984519004822,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380859375,0.973761022090912,0.7847223877906799,0.549869179725647,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.538330078125,0.7548400163650513,0.3656735122203827,0.3526621460914612,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53863525390625,0.6339548230171204,0.2131082713603973,0.991113007068634,285.5382080078125,284.95001220703125,299.5817565917969,291.35308837890625,297.81256103515625,297.1446838378906,283.53741455078125,1.0,0.657461404800415,0.3707673847675323,0.3707673847675323,1.0,1.0,-3.269721031188965,0.8949185013771057,2.374802589416504,0.1586384028196334,1.0,1.0,0.0,249.803466796875,226.0,57853.0078125,0.0,3386.230224609375,1.0,278.1499938964844,281.6107177734375,294.3459167480469,298.05474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978494107723236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120000,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5383605957031,0.7409592270851135,0.3443168103694916,0.3159344792366028,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5381774902344,0.8538063764572144,0.536459743976593,0.5132984519004822,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380859375,0.973761022090912,0.7847223877906799,0.549869179725647,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.538330078125,0.7548400163650513,0.3656735122203827,0.3526621460914612,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53863525390625,0.6339548230171204,0.2131082713603973,0.991113007068634,285.5382080078125,284.95001220703125,299.5817565917969,291.35308837890625,297.81256103515625,297.1446838378906,283.53741455078125,1.0,0.657461404800415,0.3707673847675323,0.3707673847675323,1.0,1.0,-3.269721031188965,0.8949185013771057,2.374802589416504,0.1586384028196334,1.0,1.0,0.0,249.803466796875,226.0,57853.0078125,0.0,3386.230224609375,1.0,278.1499938964844,281.6107177734375,294.3459167480469,298.05474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978494107723236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120060,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5178527832031,0.7453034520149231,0.3423262536525726,0.3138268589973449,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5176696777344,0.8592200875282288,0.5335686206817627,0.5102500319480896,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.517578125,0.9814022779464722,0.7853818535804749,0.5500856637954712,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.517822265625,0.759854793548584,0.36416095495224,0.3508951663970947,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5181579589844,0.6374943256378174,0.2117860466241836,0.9835484027862548,285.5177307128906,284.95001220703125,299.5478515625,291.3586120605469,297.79742431640625,297.1375427246094,283.5168762207031,1.0,0.6502530574798584,0.370780199766159,0.370780199766159,1.0,1.0,-3.252563953399658,0.88931804895401,2.363245964050293,0.1569000780582428,1.0,1.0,0.0,240.19235229492188,214.0,57623.05078125,0.0,3294.246337890625,1.0,278.1499938964844,281.5970153808594,294.3507995605469,298.0453186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769012928009032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120120,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5178527832031,0.7453034520149231,0.3423262536525726,0.3138268589973449,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5176696777344,0.8592200875282288,0.5335686206817627,0.5102500319480896,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.517578125,0.9814022779464722,0.7853818535804749,0.5500856637954712,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.517822265625,0.759854793548584,0.36416095495224,0.3508951663970947,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5181579589844,0.6374943256378174,0.2117860466241836,0.9835484027862548,285.5177307128906,284.95001220703125,299.5478515625,291.3586120605469,297.79742431640625,297.1375427246094,283.5168762207031,1.0,0.6502530574798584,0.370780199766159,0.370780199766159,1.0,1.0,-3.252563953399658,0.88931804895401,2.363245964050293,0.1569000780582428,1.0,1.0,0.0,240.19235229492188,214.0,57623.05078125,0.0,3294.246337890625,1.0,278.1499938964844,281.5970153808594,294.3507995605469,298.0453186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769012928009032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120180,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4967041015625,0.7506902813911438,0.3403222262859344,0.311674416065216,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965209960937,0.8658928275108337,0.5306397080421448,0.5071308016777039,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964294433594,0.9896166920661926,0.7859317064285278,0.550200879573822,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966735839844,0.7659925818443298,0.3626285493373871,0.3490744531154632,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4970092773437,0.6418982744216919,0.2104498744010925,0.9757561087608336,285.4965515136719,284.95001220703125,299.5128479003906,291.3648376464844,297.7821960449219,297.1307067871094,283.4956970214844,1.0,0.6424181461334229,0.3707929849624634,0.3707929849624634,1.0,1.0,-3.234804391860962,0.8835117220878601,2.351292610168457,0.1550933271646499,1.0,1.0,0.0,229.6354522705078,202.0,57385.7890625,0.0,3196.62353515625,1.0,278.1499938964844,281.58282470703125,294.3565368652344,298.03631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752132892608644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120240,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4967041015625,0.7506902813911438,0.3403222262859344,0.311674416065216,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965209960937,0.8658928275108337,0.5306397080421448,0.5071308016777039,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964294433594,0.9896166920661926,0.7859317064285278,0.550200879573822,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966735839844,0.7659925818443298,0.3626285493373871,0.3490744531154632,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4970092773437,0.6418982744216919,0.2104498744010925,0.9757561087608336,285.4965515136719,284.95001220703125,299.5128479003906,291.3648376464844,297.7821960449219,297.1307067871094,283.4956970214844,1.0,0.6424181461334229,0.3707929849624634,0.3707929849624634,1.0,1.0,-3.234804391860962,0.8835117220878601,2.351292610168457,0.1550933271646499,1.0,1.0,0.0,229.6354522705078,202.0,57385.7890625,0.0,3196.62353515625,1.0,278.1499938964844,281.58282470703125,294.3565368652344,298.03631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752132892608644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120300,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4859313964844,0.7537288665771484,0.3393137454986572,0.3105857670307159,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4857482910156,0.8696404099464417,0.529161274433136,0.5055506825447083,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48565673828125,0.9937784671783448,0.786167562007904,0.5502263903617859,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.48590087890625,0.7694296836853027,0.3618542551994324,0.3481492698192596,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4862365722656,0.6443881988525391,0.209775298833847,0.9717974066734314,285.4857788085937,284.95001220703125,299.4949645996094,291.3681640625,297.7745361328125,297.1273803710937,283.4848937988281,1.0,0.6383484601974487,0.3707993924617767,0.3707993924617767,1.0,1.0,-3.2257540225982666,0.8805503845214844,2.3452036380767822,0.154171422123909,1.0,1.0,0.0,224.16134643554688,202.0,57264.94921875,0.0,3146.73876953125,1.0,278.1499938964844,281.5756225585937,294.3596496582031,298.03192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743434190750122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120360,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.47479248046875,0.7569509148597717,0.3382980227470398,0.309490442276001,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.474609375,0.8736013770103455,0.5276699662208557,0.5039584636688232,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4744873046875,0.9978902339935304,0.7864314913749695,0.5502563118934631,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4747619628906,0.7730587124824524,0.3610710203647613,0.3472157120704651,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47509765625,0.6470321416854858,0.2090935558080673,0.9678055047988892,285.4746398925781,284.95001220703125,299.476806640625,291.37158203125,297.76727294921875,297.1242980957031,283.4737243652344,1.0,0.6341648101806641,0.3709624409675598,0.3709624409675598,1.0,1.0,-3.2161309719085693,0.8778200149536133,2.338310956954956,0.1536221653223037,1.0,1.0,0.0,218.63720703125,190.0,57139.0859375,0.0,3096.09375,1.0,278.1499938964844,281.5681457519531,294.3628845214844,298.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973454475402832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120420,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44384765625,0.7624329924583435,0.3362021744251251,0.3073258101940155,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.8803410530090332,0.5246087908744812,0.5007901787757874,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4433288574219,0.9990000128746032,0.7881864905357361,0.5393399000167847,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437866210937,0.7792864441871643,0.3594349324703216,0.3453722894191742,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44439697265625,0.6515099406242371,0.207675814628601,0.9599753618240356,285.4435729980469,284.95001220703125,299.4397888183594,291.37860107421875,297.7557373046875,297.1230773925781,283.4419250488281,1.0,0.6249494552612305,0.3712884783744812,0.3712884783744812,1.0,1.0,-3.1856794357299805,0.8686910271644592,2.316988229751587,0.1515761613845825,1.0,1.0,0.0,208.8655242919922,178.0,56761.23828125,0.0,2977.400634765625,1.0,278.1499938964844,281.5463562011719,294.3687438964844,298.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714965224266052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4054.378662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120480,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44384765625,0.7624329924583435,0.3362021744251251,0.3073258101940155,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.8803410530090332,0.5246087908744812,0.5007901787757874,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4433288574219,0.9990000128746032,0.7881864905357361,0.5393399000167847,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437866210937,0.7792864441871643,0.3594349324703216,0.3453722894191742,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44439697265625,0.6515099406242371,0.207675814628601,0.9599753618240356,285.4435729980469,284.95001220703125,299.4397888183594,291.37860107421875,297.7557373046875,297.1230773925781,283.4419250488281,1.0,0.6249494552612305,0.3712884783744812,0.3712884783744812,1.0,1.0,-3.1856794357299805,0.8686910271644592,2.316988229751587,0.1515761613845825,1.0,1.0,0.0,208.8655242919922,178.0,56761.23828125,0.0,2977.400634765625,1.0,278.1499938964844,281.5463562011719,294.3687438964844,298.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714965224266052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4054.378662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120540,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40350341796875,0.7683255672454834,0.3340348899364471,0.3050879836082458,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40313720703125,0.8875409960746765,0.5214309692382812,0.4975073933601379,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029541015625,0.9990000128746032,0.7929086685180664,0.523175835609436,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034423828125,0.7859036326408386,0.3576802015304565,0.3434174656867981,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40411376953125,0.6563351154327393,0.2062072455883026,0.9518709182739258,285.4032287597656,284.95001220703125,299.4017944335937,291.3856811523437,297.7528686523437,297.1346435546875,283.4014892578125,1.0,0.6145755648612976,0.371614545583725,0.371614545583725,1.0,1.0,-3.147332191467285,0.8569334149360657,2.290398597717285,0.1484498679637909,1.0,1.0,0.0,198.8562469482422,166.0,56283.34765625,0.0,2844.197509765625,1.0,278.1499938964844,281.5178527832031,294.3729858398437,297.9896850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688557386398317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120600,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40350341796875,0.7683255672454834,0.3340348899364471,0.3050879836082458,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40313720703125,0.8875409960746765,0.5214309692382812,0.4975073933601379,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029541015625,0.9990000128746032,0.7929086685180664,0.523175835609436,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034423828125,0.7859036326408386,0.3576802015304565,0.3434174656867981,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40411376953125,0.6563351154327393,0.2062072455883026,0.9518709182739258,285.4032287597656,284.95001220703125,299.4017944335937,291.3856811523437,297.7528686523437,297.1346435546875,283.4014892578125,1.0,0.6145755648612976,0.371614545583725,0.371614545583725,1.0,1.0,-3.147332191467285,0.8569334149360657,2.290398597717285,0.1484498679637909,1.0,1.0,0.0,198.8562469482422,166.0,56283.34765625,0.0,2844.197509765625,1.0,278.1499938964844,281.5178527832031,294.3729858398437,297.9896850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688557386398317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120660,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3623046875,0.7753013968467712,0.3318585753440857,0.3028166890144348,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3619384765625,0.8959618210792542,0.5182053446769714,0.4941514432430267,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3617553710937,0.9990000128746032,0.7992406487464905,0.5055409073829651,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.7935746908187866,0.3558581173419952,0.3413738012313843,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3629150390625,0.662106454372406,0.2047406882047653,0.9436519742012024,285.3620300292969,284.95001220703125,299.3628845214844,291.3926086425781,297.75469970703125,297.1524658203125,283.3602294921875,1.0,0.6035433411598206,0.3721880316734314,0.3721880316734314,1.0,1.0,-3.1070172786712646,0.8451495170593262,2.2618677616119385,0.1457426249980926,1.0,1.0,0.0,188.31301879882807,154.0,55796.06640625,0.0,2707.02197265625,1.0,278.1499938964844,281.4887390136719,294.3777770996094,297.96441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965792715549469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4004.051513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120720,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3623046875,0.7753013968467712,0.3318585753440857,0.3028166890144348,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3619384765625,0.8959618210792542,0.5182053446769714,0.4941514432430267,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3617553710937,0.9990000128746032,0.7992406487464905,0.5055409073829651,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.7935746908187866,0.3558581173419952,0.3413738012313843,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3629150390625,0.662106454372406,0.2047406882047653,0.9436519742012024,285.3620300292969,284.95001220703125,299.3628845214844,291.3926086425781,297.75469970703125,297.1524658203125,283.3602294921875,1.0,0.6035433411598206,0.3721880316734314,0.3721880316734314,1.0,1.0,-3.1070172786712646,0.8451495170593262,2.2618677616119385,0.1457426249980926,1.0,1.0,0.0,188.31301879882807,154.0,55796.06640625,0.0,2707.02197265625,1.0,278.1499938964844,281.4887390136719,294.3777770996094,297.96441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965792715549469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4004.051513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120780,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3201599121094,0.7834124565124512,0.3296784460544586,0.3005293607711792,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3197937011719,0.9056820273399352,0.514945387840271,0.4907477796077728,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3196105957031,0.9990000128746032,0.8068821430206299,0.4866200387477875,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3200988769531,0.8023167848587036,0.353979080915451,0.3392615914344787,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.32080078125,0.6689009070396423,0.2032888829708099,0.9354289174079896,285.31988525390625,284.95001220703125,299.3231201171875,291.3992004394531,297.7596435546875,297.17498779296875,283.3180236816406,1.0,0.5919737219810486,0.3727615177631378,0.3727615177631378,1.0,1.0,-3.065027952194214,0.8327720165252686,2.2322559356689453,0.1428183615207672,1.0,1.0,0.0,177.41500854492188,157.0,55297.9375,0.0,2567.959228515625,1.0,278.1499938964844,281.4590148925781,294.38311767578125,297.9390563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962507426738739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.74560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120840,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3201599121094,0.7834124565124512,0.3296784460544586,0.3005293607711792,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3197937011719,0.9056820273399352,0.514945387840271,0.4907477796077728,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3196105957031,0.9990000128746032,0.8068821430206299,0.4866200387477875,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3200988769531,0.8023167848587036,0.353979080915451,0.3392615914344787,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.32080078125,0.6689009070396423,0.2032888829708099,0.9354289174079896,285.31988525390625,284.95001220703125,299.3231201171875,291.3992004394531,297.7596435546875,297.17498779296875,283.3180236816406,1.0,0.5919737219810486,0.3727615177631378,0.3727615177631378,1.0,1.0,-3.065027952194214,0.8327720165252686,2.2322559356689453,0.1428183615207672,1.0,1.0,0.0,177.41500854492188,157.0,55297.9375,0.0,2567.959228515625,1.0,278.1499938964844,281.4590148925781,294.38311767578125,297.9390563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962507426738739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.74560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120900,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.7857096195220947,0.3285993635654449,0.2994578182697296,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.30206298828125,0.9085626006126404,0.5133234262466431,0.4891162812709808,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.30194091796875,0.9990000128746032,0.8106608986854553,0.4807533323764801,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30230712890625,0.8048474192619324,0.3530404567718506,0.3382700383663177,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3028564453125,0.6708112359046936,0.2025783210992813,0.931700885295868,285.3021545410156,284.95001220703125,299.3029479980469,291.4022827148437,297.7621154785156,297.18609619140625,283.30078125,1.0,0.5882523059844971,0.3730482757091522,0.3730482757091522,1.0,1.0,-3.049017906188965,0.8282325267791748,2.22078537940979,0.1417146921157837,1.0,1.0,0.0,173.9839324951172,157.0,55104.171875,0.0,2519.643310546875,1.0,278.1499938964844,281.4468688964844,294.3860778808594,297.92791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960870921611786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3960.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
