time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120960,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2885131835937,0.7868879437446594,0.3275206387042999,0.2984292507171631,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.28826904296875,0.9100906252861024,0.5117056965827942,0.487530916929245,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28814697265625,0.9990000128746032,0.8139737248420715,0.477010577917099,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2884521484375,0.8062217235565186,0.3521001636981964,0.3373186588287353,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2889099121094,0.6717652082443237,0.2018671333789825,0.92819344997406,285.288330078125,284.95001220703125,299.2825622558594,291.4052429199219,297.7628479003906,297.1944885253906,283.28717041015625,1.0,0.585367739200592,0.3734633326530456,0.3734633326530456,1.0,1.0,-3.0360119342803955,0.8250067234039307,2.211005210876465,0.1413743048906326,1.0,1.0,0.0,171.70693969726562,160.0,54948.6796875,0.0,2483.35107421875,1.0,278.1499938964844,281.4373474121094,294.3896789550781,297.9202575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593655467033386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.69287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121020,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2653503417969,0.7871672511100769,0.3253336250782013,0.2964211106300354,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2651672363281,0.9105606079101562,0.5084550976753235,0.4844236373901367,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2650756835937,0.9990000128746032,0.8193700313568115,0.4733103215694427,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26531982421875,0.8068522810935974,0.3502055704593658,0.3354756236076355,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.26568603515625,0.6718693971633911,0.200407937169075,0.9213995933532716,285.2652282714844,284.95001220703125,299.2412414550781,291.4104919433594,297.7590026855469,297.20379638671875,283.2642822265625,1.0,0.5813442468643188,0.3742934465408325,0.3742934465408325,1.0,1.0,-3.0150256156921387,0.8202483654022217,2.194777250289917,0.1412999778985977,1.0,1.0,0.0,169.1506805419922,163.0,54689.171875,0.0,2431.12353515625,1.0,278.1499938964844,281.4216003417969,294.39752197265625,297.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956829845905304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.45947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121080,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2653503417969,0.7871672511100769,0.3253336250782013,0.2964211106300354,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2651672363281,0.9105606079101562,0.5084550976753235,0.4844236373901367,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2650756835937,0.9990000128746032,0.8193700313568115,0.4733103215694427,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26531982421875,0.8068522810935974,0.3502055704593658,0.3354756236076355,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.26568603515625,0.6718693971633911,0.200407937169075,0.9213995933532716,285.2652282714844,284.95001220703125,299.2412414550781,291.4104919433594,297.7590026855469,297.20379638671875,283.2642822265625,1.0,0.5813442468643188,0.3742934465408325,0.3742934465408325,1.0,1.0,-3.0150256156921387,0.8202483654022217,2.194777250289917,0.1412999778985977,1.0,1.0,0.0,169.1506805419922,163.0,54689.171875,0.0,2431.12353515625,1.0,278.1499938964844,281.4216003417969,294.39752197265625,297.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956829845905304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.45947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121140,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2509155273437,0.7859697937965393,0.3237022161483764,0.2949710190296173,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.250732421875,0.9091585278511048,0.5060597062110901,0.4821841716766357,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25067138671875,0.9990000128746032,0.8223462700843811,0.4730925261974334,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508850097656,0.8059067726135254,0.3488082885742187,0.3341638743877411,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.251220703125,0.6707146167755127,0.1992977857589721,0.916478157043457,285.25079345703125,284.95001220703125,299.2107238769531,291.41375732421875,297.7520446777344,297.20489501953125,283.2499389648437,1.0,0.5795245170593262,0.374897688627243,0.374897688627243,1.0,1.0,-3.0028316974639893,0.8177961707115173,2.185035467147827,0.1415920406579971,1.0,1.0,0.0,168.56971740722656,163.0,54527.66796875,0.0,2405.70263671875,1.0,278.1499938964844,281.4118347167969,294.4026794433594,297.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95534348487854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.32958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121200,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.24578857421875,0.7853093147277832,0.3230832815170288,0.2944275438785553,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2456359863281,0.9083768129348756,0.505156397819519,0.4813469350337982,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.9990000128746032,0.8232934474945068,0.4733817279338836,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2457580566406,0.8053370118141174,0.3482813239097595,0.3336761891841888,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.24609375,0.6700941920280457,0.1988717019557953,0.9146230220794678,285.24566650390625,284.95001220703125,299.19921875,291.414794921875,297.7487487792969,297.204345703125,283.2448425292969,1.0,0.579005777835846,0.3751235604286194,0.3751235604286194,1.0,1.0,-2.9987006187438965,0.8170191049575806,2.1816813945770264,0.1417482644319534,1.0,1.0,0.0,168.5419158935547,166.0,54470.51953125,0.0,2397.996337890625,1.0,278.1499938964844,281.40838623046875,294.4043884277344,297.9032287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548446536064148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121260,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276916503906,0.7820636034011841,0.3207616508007049,0.2924137115478515,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2275390625,0.9045776724815368,0.5017932653427124,0.4782570302486419,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2274475097656,0.9990000128746032,0.8260411024093628,0.4758729338645935,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.8024145364761353,0.3463190197944641,0.3318869769573211,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2279663085937,0.6670851707458496,0.19724902510643,0.907678723335266,285.2275695800781,284.95001220703125,299.156494140625,291.41796875,297.7332763671875,297.1985778808594,283.2267761230469,1.0,0.5777121186256409,0.3756632804870605,0.3756632804870605,1.0,1.0,-2.985062599182129,0.8139122724533081,2.1711504459381104,0.1417391747236251,1.0,1.0,0.0,169.16867065429688,169.0,54266.81640625,0.0,2376.337158203125,1.0,278.1499938964844,281.3961486816406,294.4093933105469,297.8958740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532166123390198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121320,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276916503906,0.7820636034011841,0.3207616508007049,0.2924137115478515,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2275390625,0.9045776724815368,0.5017932653427124,0.4782570302486419,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2274475097656,0.9990000128746032,0.8260411024093628,0.4758729338645935,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2276611328125,0.8024145364761353,0.3463190197944641,0.3318869769573211,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2279663085937,0.6670851707458496,0.19724902510643,0.907678723335266,285.2275695800781,284.95001220703125,299.156494140625,291.41796875,297.7332763671875,297.1985778808594,283.2267761230469,1.0,0.5777121186256409,0.3756632804870605,0.3756632804870605,1.0,1.0,-2.985062599182129,0.8139122724533081,2.1711504459381104,0.1417391747236251,1.0,1.0,0.0,169.16867065429688,169.0,54266.81640625,0.0,2376.337158203125,1.0,278.1499938964844,281.3961486816406,294.4093933105469,297.8958740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532166123390198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121380,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.210205078125,0.7778739333152771,0.3183659613132477,0.2903626263141632,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2100524902344,0.8998188376426697,0.4983557164669037,0.4751292169094085,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2099609375,0.9990000128746032,0.8277513980865479,0.4800420701503753,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2101745605469,0.7985287308692932,0.344310849905014,0.3300867974758148,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2104797363281,0.6632316708564758,0.1955362260341644,0.9004762172698975,285.2100830078125,284.95001220703125,299.1131896972656,291.41973876953125,297.71417236328125,297.1879577636719,283.2093200683594,1.0,0.577114999294281,0.3762029707431793,0.3762029707431793,1.0,1.0,-2.9730234146118164,0.811303973197937,2.161719560623169,0.1418807506561279,1.0,1.0,0.0,170.65489196777344,172.0,54069.46875,0.0,2362.08544921875,1.0,278.1499938964844,281.38433837890625,294.4123229980469,297.88702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951807737350464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121440,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.210205078125,0.7778739333152771,0.3183659613132477,0.2903626263141632,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2100524902344,0.8998188376426697,0.4983557164669037,0.4751292169094085,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2099609375,0.9990000128746032,0.8277513980865479,0.4800420701503753,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2101745605469,0.7985287308692932,0.344310849905014,0.3300867974758148,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2104797363281,0.6632316708564758,0.1955362260341644,0.9004762172698975,285.2100830078125,284.95001220703125,299.1131896972656,291.41973876953125,297.71417236328125,297.1879577636719,283.2093200683594,1.0,0.577114999294281,0.3762029707431793,0.3762029707431793,1.0,1.0,-2.9730234146118164,0.811303973197937,2.161719560623169,0.1418807506561279,1.0,1.0,0.0,170.65489196777344,172.0,54069.46875,0.0,2362.08544921875,1.0,278.1499938964844,281.38433837890625,294.4123229980469,297.88702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951807737350464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121500,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015075683594,0.7755545377731323,0.3171427547931671,0.2893216013908386,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.20135498046875,0.8971825838088989,0.4966096878051758,0.4735476672649383,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2012634277344,0.9990000128746032,0.8282727599143982,0.482546329498291,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.20147705078125,0.7963508367538452,0.3432892262935638,0.3291783630847931,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2017822265625,0.6611039042472839,0.1946490108966827,0.8967721462249756,285.2013854980469,284.95001220703125,299.09130859375,291.4200744628906,297.70361328125,297.18133544921875,283.2006225585937,1.0,0.5769847631454468,0.3764728307723999,0.3764728307723999,1.0,1.0,-2.967332363128662,0.8101058006286621,2.1572265625,0.141985222697258,1.0,1.0,0.0,171.6163787841797,172.0,53970.96484375,0.0,2356.69140625,1.0,278.1499938964844,281.3784484863281,294.4130554199219,297.88189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511559009552002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.83935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121560,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1927490234375,0.7731375098228455,0.3159043788909912,0.288270354270935,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925964355469,0.8944265842437744,0.4948464632034302,0.4719537794589996,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925048828125,0.9990000128746032,0.8285975456237793,0.4852479994297027,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1927185058594,0.794066846370697,0.342256098985672,0.3282631337642669,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.19305419921875,0.6588890552520752,0.1937433034181594,0.8930020928382874,285.192626953125,284.95001220703125,299.0692749023437,291.41998291015625,297.6925048828125,297.1741027832031,283.1918640136719,1.0,0.5769322514533997,0.3767085373401642,0.3767085373401642,1.0,1.0,-2.9617679119110107,0.8088619709014893,2.152905941009521,0.1420161575078964,1.0,1.0,0.0,172.6832275390625,175.0,53871.46875,0.0,2352.068603515625,1.0,278.1499938964844,281.3724975585937,294.4132995605469,297.8762512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505298733711244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.734619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121620,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.175048828125,0.7681041359901428,0.3133848309516907,0.2861375212669372,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.17486572265625,0.8886604309082031,0.4912701845169067,0.4687279760837555,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1747741699219,0.9990000128746032,0.8286935091018677,0.4911012053489685,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1750183105469,0.7892710566520691,0.340155690908432,0.3264098763465881,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1753234863281,0.6542835235595703,0.1918805241584777,0.8852697610855103,285.1749267578125,284.95001220703125,299.0248718261719,291.4184875488281,297.6690368652344,297.15802001953125,283.17413330078125,1.0,0.5769984126091003,0.3771800100803375,0.3771800100803375,1.0,1.0,-2.950840711593628,0.8064242005348206,2.144416570663452,0.142080083489418,1.0,1.0,0.0,175.06369018554688,178.0,53669.08203125,0.0,2344.459228515625,1.0,278.1499938964844,281.36041259765625,294.4123229980469,297.86334228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493396282196044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.15283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121680,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.175048828125,0.7681041359901428,0.3133848309516907,0.2861375212669372,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.17486572265625,0.8886604309082031,0.4912701845169067,0.4687279760837555,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1747741699219,0.9990000128746032,0.8286935091018677,0.4911012053489685,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1750183105469,0.7892710566520691,0.340155690908432,0.3264098763465881,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1753234863281,0.6542835235595703,0.1918805241584777,0.8852697610855103,285.1749267578125,284.95001220703125,299.0248718261719,291.4184875488281,297.6690368652344,297.15802001953125,283.17413330078125,1.0,0.5769984126091003,0.3771800100803375,0.3771800100803375,1.0,1.0,-2.950840711593628,0.8064242005348206,2.144416570663452,0.142080083489418,1.0,1.0,0.0,175.06369018554688,178.0,53669.08203125,0.0,2344.459228515625,1.0,278.1499938964844,281.36041259765625,294.4123229980469,297.86334228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493396282196044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.15283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121740,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568908691406,0.7629349231719971,0.310813695192337,0.2839661836624145,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.15673828125,0.8827031850814819,0.4876312017440796,0.4654518663883209,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1566467285156,0.9990000128746032,0.8280922174453735,0.4973552823066711,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568603515625,0.7842954993247986,0.3380054831504822,0.3245207965373993,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1571960449219,0.6495611071586609,0.1899571716785431,0.8773013949394226,285.1567687988281,284.95001220703125,298.9799499511719,291.4150695800781,297.64422607421875,297.14031982421875,283.1559753417969,1.0,0.5772101283073425,0.3776514530181885,0.3776514530181885,1.0,1.0,-2.939964056015014,0.8039935827255249,2.1359703540802,0.1421346962451934,1.0,1.0,0.0,177.67626953125,181.0,53460.72265625,0.0,2338.13427734375,1.0,278.1499938964844,281.34796142578125,294.4093322753906,297.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482164978981018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.84619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121800,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568908691406,0.7629349231719971,0.310813695192337,0.2839661836624145,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.15673828125,0.8827031850814819,0.4876312017440796,0.4654518663883209,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1566467285156,0.9990000128746032,0.8280922174453735,0.4973552823066711,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568603515625,0.7842954993247986,0.3380054831504822,0.3245207965373993,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1571960449219,0.6495611071586609,0.1899571716785431,0.8773013949394226,285.1567687988281,284.95001220703125,298.9799499511719,291.4150695800781,297.64422607421875,297.14031982421875,283.1559753417969,1.0,0.5772101283073425,0.3776514530181885,0.3776514530181885,1.0,1.0,-2.939964056015014,0.8039935827255249,2.1359703540802,0.1421346962451934,1.0,1.0,0.0,177.67626953125,181.0,53460.72265625,0.0,2338.13427734375,1.0,278.1499938964844,281.34796142578125,294.4093322753906,297.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482164978981018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.84619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121860,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1381530761719,0.7577091455459595,0.3081876039505005,0.2817518413066864,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1379699707031,0.8766474723815918,0.4839227497577667,0.4621174931526184,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.13787841796875,0.9990000128746032,0.8266763091087341,0.5038886666297913,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1381225585937,0.7792051434516907,0.3357800841331482,0.3225719332695007,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1384582519531,0.6447902917861938,0.1879729330539703,0.8690873980522156,285.1380310058594,284.95001220703125,298.93463134765625,291.4095458984375,297.6180725097656,297.1208801269531,283.1371765136719,1.0,0.5775070190429688,0.3781428933143616,0.3781428933143616,1.0,1.0,-2.9289300441741943,0.8015511631965637,2.1273787021636963,0.1422057896852493,1.0,1.0,0.0,180.46023559570312,184.0,53244.8203125,0.0,2332.41162109375,1.0,278.1499938964844,281.3350830078125,294.4040222167969,297.8301086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471346139907836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121920,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1381530761719,0.7577091455459595,0.3081876039505005,0.2817518413066864,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1379699707031,0.8766474723815918,0.4839227497577667,0.4621174931526184,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.13787841796875,0.9990000128746032,0.8266763091087341,0.5038886666297913,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1381225585937,0.7792051434516907,0.3357800841331482,0.3225719332695007,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1384582519531,0.6447902917861938,0.1879729330539703,0.8690873980522156,285.1380310058594,284.95001220703125,298.93463134765625,291.4095458984375,297.6180725097656,297.1208801269531,283.1371765136719,1.0,0.5775070190429688,0.3781428933143616,0.3781428933143616,1.0,1.0,-2.9289300441741943,0.8015511631965637,2.1273787021636963,0.1422057896852493,1.0,1.0,0.0,180.46023559570312,184.0,53244.8203125,0.0,2332.41162109375,1.0,278.1499938964844,281.3350830078125,294.4040222167969,297.8301086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471346139907836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121980,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.7525026202201843,0.3055119216442108,0.2794963419437408,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1186218261719,0.8705849647521973,0.4801481366157532,0.4587247669696808,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1184997558594,0.9990000128746032,0.824522078037262,0.5105795860290527,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1187744140625,0.7740824818611145,0.3334916532039642,0.320565789937973,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.119140625,0.6400328278541565,0.1859339922666549,0.8606433868408203,285.11865234375,284.95001220703125,298.888916015625,291.4017028808594,297.591064453125,297.1004638671875,283.1177978515625,1.0,0.5778405070304871,0.3786343336105346,0.3786343336105346,1.0,1.0,-2.917621374130249,0.7990073561668396,2.1186139583587646,0.1422288119792938,1.0,1.0,0.0,183.35548400878903,187.0,53021.1640625,0.0,2326.773193359375,1.0,278.1499938964844,281.3217163085937,294.3963623046875,297.80926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94609135389328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122040,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1188049316406,0.7525026202201843,0.3055119216442108,0.2794963419437408,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1186218261719,0.8705849647521973,0.4801481366157532,0.4587247669696808,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1184997558594,0.9990000128746032,0.824522078037262,0.5105795860290527,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1187744140625,0.7740824818611145,0.3334916532039642,0.320565789937973,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.119140625,0.6400328278541565,0.1859339922666549,0.8606433868408203,285.11865234375,284.95001220703125,298.888916015625,291.4017028808594,297.591064453125,297.1004638671875,283.1177978515625,1.0,0.5778405070304871,0.3786343336105346,0.3786343336105346,1.0,1.0,-2.917621374130249,0.7990073561668396,2.1186139583587646,0.1422288119792938,1.0,1.0,0.0,183.35548400878903,187.0,53021.1640625,0.0,2326.773193359375,1.0,278.1499938964844,281.3217163085937,294.3963623046875,297.80926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94609135389328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122100,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10894775390625,0.7499246001243591,0.3041578829288482,0.2783548235893249,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1087646484375,0.8675742745399475,0.4782383441925049,0.4570080935955047,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.108642578125,0.9990000128746032,0.823191225528717,0.5139533877372742,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10888671875,0.7715315222740173,0.3323278725147247,0.3195446729660034,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1092834472656,0.6376728415489197,0.1848975121974945,0.8563475012779236,285.1087951660156,284.95001220703125,298.8659362792969,291.3968811035156,297.5773620605469,297.09002685546875,283.10791015625,1.0,0.5780107378959656,0.3788800537586212,0.3788800537586212,1.0,1.0,-2.9118492603302,0.7976915836334229,2.1141576766967773,0.1422199308872223,1.0,1.0,0.0,184.82980346679688,187.0,52907.23828125,0.0,2323.884765625,1.0,278.1499938964844,281.3149108886719,294.3916320800781,297.7977905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455880522727966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122160,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0989990234375,0.7473669648170471,0.3027932345867157,0.2772041261196136,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0987854003906,0.8645829558372498,0.4763131737709045,0.4552774131298065,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0986633300781,0.9990000128746032,0.821682870388031,0.5173383951187134,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.09893798828125,0.7689929604530334,0.3311510980129242,0.3185116350650787,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0993347167969,0.6353260278701782,0.1838501542806625,0.8520039319992065,285.0988464355469,284.95001220703125,298.8428955078125,291.3913879394531,297.5635681152344,297.0794677734375,283.09796142578125,1.0,0.578180193901062,0.3791654407978058,0.3791654407978058,1.0,1.0,-2.905991554260254,0.7964416146278381,2.1095499992370605,0.1422934830188751,1.0,1.0,0.0,186.3180084228516,190.0,52792.55078125,0.0,2320.917724609375,1.0,278.1499938964844,281.3080749511719,294.38623046875,297.7856140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450977444648744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122220,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.07891845703125,0.7423263192176819,0.3000368773937225,0.2748790979385376,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787353515625,0.8586816787719727,0.4724231660366058,0.451779305934906,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07861328125,0.9990000128746032,0.8181819915771484,0.5241116285324097,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0788879394531,0.7639757394790649,0.3287647068500519,0.3164150416851043,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0792541503906,0.6306766271591187,0.1817300468683242,0.8432026505470276,285.0787658691406,284.95001220703125,298.79656982421875,291.3784484863281,297.5357666015625,297.0580444335937,283.077880859375,1.0,0.5785111784934998,0.3797361850738525,0.3797361850738525,1.0,1.0,-2.894036769866944,0.7938631176948547,2.1001737117767334,0.1424099057912826,1.0,1.0,0.0,189.3217163085937,178.0,52562.6796875,0.0,2314.708251953125,1.0,278.1499938964844,281.2943115234375,294.3736572265625,297.7593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441816806793212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122280,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.07891845703125,0.7423263192176819,0.3000368773937225,0.2748790979385376,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787353515625,0.8586816787719727,0.4724231660366058,0.451779305934906,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07861328125,0.9990000128746032,0.8181819915771484,0.5241116285324097,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0788879394531,0.7639757394790649,0.3287647068500519,0.3164150416851043,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0792541503906,0.6306766271591187,0.1817300468683242,0.8432026505470276,285.0787658691406,284.95001220703125,298.79656982421875,291.3784484863281,297.5357666015625,297.0580444335937,283.077880859375,1.0,0.5785111784934998,0.3797361850738525,0.3797361850738525,1.0,1.0,-2.894036769866944,0.7938631176948547,2.1001737117767334,0.1424099057912826,1.0,1.0,0.0,189.3217163085937,178.0,52562.6796875,0.0,2314.708251953125,1.0,278.1499938964844,281.2943115234375,294.3736572265625,297.7593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441816806793212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122340,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05059814453125,0.741261899471283,0.297415167093277,0.2725079357624054,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502319335937,0.8576439619064331,0.4687173366546631,0.4482833445072174,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.8155931234359741,0.5219758152961731,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0505065917969,0.763259768486023,0.3264720439910888,0.3142363131046295,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0512390136719,0.6293197870254517,0.1797091662883758,0.8340038657188416,285.05029296875,284.95001220703125,298.75299072265625,291.3637390136719,297.512451171875,297.04248046875,283.0486145019531,1.0,0.5740935802459717,0.3802705407142639,0.3802705407142639,1.0,1.0,-2.8707613945007324,0.7873042225837708,2.083456993103028,0.1412749588489532,1.0,1.0,0.0,187.3573760986328,178.0,52208.03515625,0.0,2264.425048828125,1.0,278.1499938964844,281.27392578125,294.358642578125,297.7271423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432650208473206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.09033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122400,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481262207031,0.7413177490234375,0.297235757112503,0.2723391950130462,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477600097656,0.857730507850647,0.4684619307518005,0.4480358064174652,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.9990000128746032,0.815506637096405,0.5215270519256592,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.04803466796875,0.7633503079414368,0.3263126015663147,0.3140785098075866,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487670898437,0.6293331384658813,0.179571121931076,0.8333432078361511,285.0478210449219,284.95001220703125,298.75,291.3626403808594,297.5111694335937,297.0418701171875,283.0461120605469,1.0,0.5736530423164368,0.3803069293498993,0.3803069293498993,1.0,1.0,-2.8687424659729004,0.786709189414978,2.082033395767212,0.1411372721195221,1.0,1.0,0.0,187.05213928222656,166.0,52177.73828125,0.0,2259.434326171875,1.0,278.1499938964844,281.2721252441406,294.3573608398437,297.7242126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431713819503784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122460,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062255859375,0.7430652379989624,0.2944279313087463,0.2696598172187805,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057983398437,0.8601517081260681,0.4644452929496765,0.4441016912460327,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054931640625,0.9990000128746032,0.8149912357330322,0.5125335454940796,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061340332031,0.765709638595581,0.323786973953247,0.3115411102771759,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.00701904296875,0.6302573680877686,0.1774132251739502,0.8228245377540588,285.0058898925781,284.95001220703125,298.7020263671875,291.3441467285156,297.4937744140625,297.03643798828125,283.0038146972656,1.0,0.5657684803009033,0.3809946477413177,0.3809946477413177,1.0,1.0,-2.834311485290528,0.7766984701156616,2.057612895965576,0.1388980150222778,1.0,1.0,0.0,181.20985412597656,169.0,51663.18359375,0.0,2172.23291015625,1.0,278.1499938964844,281.2417297363281,294.33563232421875,297.67388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414031505584716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.195556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122520,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062255859375,0.7430652379989624,0.2944279313087463,0.2696598172187805,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057983398437,0.8601517081260681,0.4644452929496765,0.4441016912460327,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054931640625,0.9990000128746032,0.8149912357330322,0.5125335454940796,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061340332031,0.765709638595581,0.323786973953247,0.3115411102771759,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.00701904296875,0.6302573680877686,0.1774132251739502,0.8228245377540588,285.0058898925781,284.95001220703125,298.7020263671875,291.3441467285156,297.4937744140625,297.03643798828125,283.0038146972656,1.0,0.5657684803009033,0.3809946477413177,0.3809946477413177,1.0,1.0,-2.834311485290528,0.7766984701156616,2.057612895965576,0.1388980150222778,1.0,1.0,0.0,181.20985412597656,169.0,51663.18359375,0.0,2172.23291015625,1.0,278.1499938964844,281.2417297363281,294.33563232421875,297.67388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414031505584716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.195556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122580,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9699401855469,0.7422101497650146,0.2916539013385772,0.2671178579330444,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9696044921875,0.8593499064445496,0.4604391157627105,0.4402829706668854,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9693908691406,0.9990000128746032,0.8147768974304199,0.5095674991607666,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698486328125,0.7651752829551697,0.3212372660636902,0.3090896904468536,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97052001953125,0.629035234451294,0.1752890795469284,0.813001275062561,284.9696655273437,284.95001220703125,298.651611328125,291.3233337402344,297.4777526855469,297.033447265625,282.9681701660156,1.0,0.5614114999771118,0.3816823661327362,0.3816823661327362,1.0,1.0,-2.8083267211914062,0.7695585489273071,2.0387680530548096,0.1373976767063141,1.0,1.0,0.0,178.75437927246094,172.0,51240.25390625,0.0,2117.02734375,1.0,278.1499938964844,281.21588134765625,294.3127746582031,297.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36001.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391979575157166,1.0,0.0,0.0,3.996412515640259,3.9964401721954346,1.0656973472578102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.4501953125,0.0,1953.8140869140625,1895.4371337890625,0.0,3765.1494140625,0.983190894126892,1.0,0.0,3.0,1.0,0.0
18122640,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9699401855469,0.7422101497650146,0.2916539013385772,0.2671178579330444,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9696044921875,0.8593499064445496,0.4604391157627105,0.4402829706668854,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9693908691406,0.9990000128746032,0.8147768974304199,0.5095674991607666,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698486328125,0.7651752829551697,0.3212372660636902,0.3090896904468536,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97052001953125,0.629035234451294,0.1752890795469284,0.813001275062561,284.9696655273437,284.95001220703125,298.651611328125,291.3233337402344,297.4777526855469,297.033447265625,282.9681701660156,1.0,0.5614114999771118,0.3816823661327362,0.3816823661327362,1.0,1.0,-2.8083267211914062,0.7695585489273071,2.0387680530548096,0.1373976767063141,1.0,1.0,0.0,178.75437927246094,172.0,51240.25390625,0.0,2117.02734375,1.0,278.1499938964844,281.21588134765625,294.3127746582031,297.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36001.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391979575157166,1.0,0.0,0.0,3.996412515640259,3.9964401721954346,1.0656973472578102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.4501953125,0.0,1953.8140869140625,1895.4371337890625,0.0,3765.1494140625,0.983190894126892,1.0,0.0,3.0,1.0,0.0
18122700,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95458984375,0.7411358952522278,0.2902663350105285,0.265878289937973,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95428466796875,0.8581502437591553,0.4584335386753082,0.4384031593799591,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540710449219,0.9990000128746032,0.8142130970954895,0.509553849697113,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544982910156,0.7641885280609131,0.3199523687362671,0.3078843355178833,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.95513916015625,0.627887487411499,0.1742260903120041,0.8082449436187744,284.954345703125,284.95001220703125,298.6255187988281,291.3121032714844,297.4683837890625,297.0303039550781,282.95294189453125,1.0,0.5598756074905396,0.3820262253284454,0.3820262253284454,1.0,1.0,-2.797389268875122,0.7666772603988647,2.030711889266968,0.136930763721466,1.0,1.0,0.0,178.34402465820312,172.0,51059.04296875,0.0,2097.02099609375,1.0,278.1499938964844,281.2049255371094,294.3016662597656,297.59930419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381626844406128,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.72998046875,0.0,1953.82666015625,1895.4371337890625,0.0,3755.72509765625,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
18122760,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94219970703125,0.7398017048835754,0.2888782024383545,0.2646486163139343,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9419860839844,0.8566309809684753,0.4564266800880432,0.4365328550338745,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9418334960937,0.9990000128746032,0.8133705854415894,0.5101317167282104,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.942138671875,0.7629138827323914,0.3186645209789276,0.3066861927509308,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.942626953125,0.6265179514884949,0.1731608211994171,0.8035346865653992,284.9420166015625,284.95001220703125,298.5989074707031,291.30035400390625,297.4584045410156,297.0262756347656,282.94097900390625,1.0,0.5586321353912354,0.3825084269046783,0.3825084269046783,1.0,1.0,-2.7872567176818848,0.7643908858299255,2.0228660106658936,0.136881947517395,0.9907638430595398,0.9907638430595398,0.0,178.260498046875,175.0,50869.234375,0.0,2080.0068359375,1.0,278.1499938964844,281.1973571777344,294.290283203125,297.5758972167969,293.1499938964844,293.1499938964844,278.1499938964844,36225.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371858239173888,1.0,0.0,0.0,3.990688562393189,3.990715980529785,1.062646788341226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.32958984375,0.0,1948.107666015625,1895.4371337890625,0.0,3746.825439453125,0.9819470047950744,1.0,0.0,3.0,1.0,0.0
