time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122820,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9291381835937,0.7365444898605347,0.2861231863498688,0.2622272968292236,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9290466308594,0.8528671264648438,0.4524342119693756,0.4328312575817108,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.92901611328125,0.9990000128746032,0.8108989000320435,0.512691855430603,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9291076660156,0.7597129344940186,0.3161036074161529,0.3043230473995209,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9292907714844,0.6232529282569885,0.1710350662469864,0.7942487597465515,284.9290771484375,284.95001220703125,298.54412841796875,291.2753295898437,297.43682861328125,297.016357421875,282.9286804199219,1.0,0.5568563938140869,0.3834728002548218,0.3834728002548218,1.0,1.0,-2.768976211547852,0.7605184316635132,2.008457899093628,0.1370473802089691,0.9712183475494384,0.9712183475494384,0.0,178.87559509277344,163.0,50474.52734375,0.0,2053.179931640625,1.0,278.1499938964844,281.1939697265625,294.2657470703125,297.526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36749.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352850317955016,1.0,0.0,0.0,3.962991952896118,3.963019371032715,1.0479478760316852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.34521484375,0.0,1916.15283203125,1895.4371337890625,0.0,3729.48681640625,0.976015567779541,1.0,0.0,3.0,1.0,0.0
18122880,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9291381835937,0.7365444898605347,0.2861231863498688,0.2622272968292236,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9290466308594,0.8528671264648438,0.4524342119693756,0.4328312575817108,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.92901611328125,0.9990000128746032,0.8108989000320435,0.512691855430603,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9291076660156,0.7597129344940186,0.3161036074161529,0.3043230473995209,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9292907714844,0.6232529282569885,0.1710350662469864,0.7942487597465515,284.9290771484375,284.95001220703125,298.54412841796875,291.2753295898437,297.43682861328125,297.016357421875,282.9286804199219,1.0,0.5568563938140869,0.3834728002548218,0.3834728002548218,1.0,1.0,-2.768976211547852,0.7605184316635132,2.008457899093628,0.1370473802089691,0.9712183475494384,0.9712183475494384,0.0,178.87559509277344,163.0,50474.52734375,0.0,2053.179931640625,1.0,278.1499938964844,281.1939697265625,294.2657470703125,297.526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36749.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352850317955016,1.0,0.0,0.0,3.962991952896118,3.963019371032715,1.0479478760316852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.34521484375,0.0,1916.15283203125,1895.4371337890625,0.0,3729.48681640625,0.976015567779541,1.0,0.0,3.0,1.0,0.0
18122940,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.91864013671875,0.7366011142730713,0.2835640013217926,0.2598446607589721,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9185485839844,0.8531555533409119,0.4487073421478271,0.4292392134666443,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.8089168071746826,0.5079073905944824,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9186096191406,0.760122537612915,0.3137095868587494,0.3019775450229645,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188537597656,0.62276291847229,0.1690428406000137,0.7848805785179138,284.9185485839844,284.95001220703125,298.4911499023437,291.2502136230469,297.4173278808594,297.0092468261719,282.9179382324219,1.0,0.5511192679405212,0.3843759000301361,0.3843759000301361,1.0,1.0,-2.7419793605804443,0.7534345984458923,1.9885448217391968,0.1361573189496994,0.9478136897087096,0.9478136897087096,0.0,175.51443481445312,163.0,49933.97265625,0.0,1994.1148681640625,1.0,278.1499938964844,281.1945495605469,294.23956298828125,297.4714660644531,293.1499938964844,293.1499938964844,278.1499938964844,37299.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333221912384032,1.0,0.0,0.0,3.9197072982788086,3.919734239578247,1.025181063596392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.2236328125,0.0,1864.888427734375,1895.4371337890625,0.0,3711.5546875,0.9665455222129822,1.0,0.0,3.0,1.0,0.0
18123000,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130920410156,0.7367006540298462,0.2834715545177459,0.2596850991249084,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573059082031,0.853289783000946,0.4485102295875549,0.4289966225624084,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.929931640625,0.9990000128746032,0.8088345527648926,0.5073742866516113,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9987487792969,0.760253369808197,0.3136027157306671,0.3018184006214142,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1134033203125,0.6228080987930298,0.1689617335796356,0.7842366695404053,284.9178771972656,284.95001220703125,298.48748779296875,291.2484741210937,297.4164733886719,297.0094299316406,282.91729736328125,1.0,0.5506438612937927,0.3844371736049652,0.3844371736049652,1.0,1.0,-2.739889621734619,0.7528637647628784,1.9870257377624512,0.1360519677400589,0.9460139274597168,0.9460139274597168,0.0,175.17396545410156,166.0,49889.4609375,0.0,1989.2105712890625,1.0,278.1499938964844,281.1947631835937,294.2375793457031,297.4670715332031,293.1499938964844,293.1499938964844,278.1499938964844,37345.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331631660461426,1.0,0.0,0.0,3.9158992767333984,3.915926218032837,1.0231900660073734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.3759765625,0.0,1860.406982421875,1895.4371337890625,0.0,3710.1005859375,0.9657148122787476,1.0,0.0,3.0,1.0,0.0
18123060,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91943359375,0.7352869510650635,0.2808043360710144,0.257320761680603,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.91949462890625,0.851729691028595,0.4446040689945221,0.4253273010253906,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.9990000128746032,0.8074338436126709,0.5058839321136475,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91943359375,0.759026825428009,0.3110866546630859,0.2994570434093475,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9192810058594,0.6210412979125977,0.166887104511261,0.7749673128128052,284.9194641113281,284.95001220703125,298.42919921875,291.21990966796875,297.3982238769531,297.0059509277344,282.919677734375,1.0,0.5471624732017517,0.3853595554828644,0.3853595554828644,1.0,1.0,-2.7168643474578857,0.7471790909767151,1.9696851968765257,0.135343387722969,0.9254971742630004,0.9254971742630004,0.0,173.60220336914062,169.0,49308.57421875,0.0,1945.6998291015625,1.0,278.1499938964844,281.20867919921875,294.20556640625,297.3973083496094,293.1499938964844,293.1499938964844,278.1499938964844,37678.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302257895469666,1.0,0.0,0.0,3.851600408554077,3.8516266345977774,9.898644748318477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.3662109375,0.0,1782.4920654296875,1895.4371337890625,0.0,3683.210693359375,0.9515680074691772,1.0,0.0,3.0,1.0,0.0
18123120,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91943359375,0.7352869510650635,0.2808043360710144,0.257320761680603,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.91949462890625,0.851729691028595,0.4446040689945221,0.4253273010253906,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.9990000128746032,0.8074338436126709,0.5058839321136475,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91943359375,0.759026825428009,0.3110866546630859,0.2994570434093475,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9192810058594,0.6210412979125977,0.166887104511261,0.7749673128128052,284.9194641113281,284.95001220703125,298.42919921875,291.21990966796875,297.3982238769531,297.0059509277344,282.919677734375,1.0,0.5471624732017517,0.3853595554828644,0.3853595554828644,1.0,1.0,-2.7168643474578857,0.7471790909767151,1.9696851968765257,0.135343387722969,0.9254971742630004,0.9254971742630004,0.0,173.60220336914062,169.0,49308.57421875,0.0,1945.6998291015625,1.0,278.1499938964844,281.20867919921875,294.20556640625,297.3973083496094,293.1499938964844,293.1499938964844,278.1499938964844,37678.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302257895469666,1.0,0.0,0.0,3.851600408554077,3.8516266345977774,9.898644748318477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.3662109375,0.0,1782.4920654296875,1895.4371337890625,0.0,3683.210693359375,0.9515680074691772,1.0,0.0,3.0,1.0,0.0
18123180,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266357421875,0.7325314283370972,0.2782177627086639,0.2550266981124878,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266967773437,0.848540186882019,0.4407740533351898,0.4217536151409149,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9267578125,0.9990000128746032,0.8049890398979187,0.507508397102356,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266357421875,0.7563278079032898,0.3086248934268951,0.2971639931201935,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9264831542969,0.618081271648407,0.1648600548505783,0.7660014033317566,284.9266967773437,284.95001220703125,298.36944580078125,291.1897888183594,297.37860107421875,297.0009460449219,282.9269714355469,1.0,0.5450767874717712,0.3862819671630859,0.3862819671630859,1.0,1.0,-2.698230028152466,0.7429714202880859,1.95525860786438,0.1352317929267883,0.9129830002784728,0.9129830002784728,0.0,173.7442626953125,157.0,48825.29296875,0.0,1917.4432373046875,1.0,278.1499938964844,281.225830078125,294.17529296875,297.33502197265625,293.1499938964844,293.1499938964844,278.1499938964844,37573.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272831082344056,1.0,0.0,0.0,3.792573928833008,3.792599678039551,9.597572443453828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.12939453125,0.0,1709.8824462890625,1895.4371337890625,0.0,3656.212890625,0.9382927417755128,1.0,0.0,3.0,1.0,0.0
18123240,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266357421875,0.7325314283370972,0.2782177627086639,0.2550266981124878,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266967773437,0.848540186882019,0.4407740533351898,0.4217536151409149,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9267578125,0.9990000128746032,0.8049890398979187,0.507508397102356,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266357421875,0.7563278079032898,0.3086248934268951,0.2971639931201935,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9264831542969,0.618081271648407,0.1648600548505783,0.7660014033317566,284.9266967773437,284.95001220703125,298.36944580078125,291.1897888183594,297.37860107421875,297.0009460449219,282.9269714355469,1.0,0.5450767874717712,0.3862819671630859,0.3862819671630859,1.0,1.0,-2.698230028152466,0.7429714202880859,1.95525860786438,0.1352317929267883,0.9129830002784728,0.9129830002784728,0.0,173.7442626953125,157.0,48825.29296875,0.0,1917.4432373046875,1.0,278.1499938964844,281.225830078125,294.17529296875,297.33502197265625,293.1499938964844,293.1499938964844,278.1499938964844,37573.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272831082344056,1.0,0.0,0.0,3.792573928833008,3.792599678039551,9.597572443453828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.12939453125,0.0,1709.8824462890625,1895.4371337890625,0.0,3656.212890625,0.9382927417755128,1.0,0.0,3.0,1.0,0.0
18123300,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92724609375,0.732471227645874,0.276920735836029,0.2538279294967651,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9272155761719,0.8485581278800964,0.4388521611690521,0.4199107885360718,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9271850585937,0.9990000128746032,0.803733229637146,0.5052576065063477,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9272155761719,0.7564226388931274,0.3073871433734894,0.2959599494934082,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9272766113281,0.6177235841751099,0.1638434529304504,0.7612504363059998,284.9272155761719,284.95001220703125,298.33905029296875,291.1741943359375,297.3686828613281,296.9986877441406,282.9269714355469,1.0,0.5421522259712219,0.3867431879043579,0.3867431879043579,1.0,1.0,-2.6847219467163086,0.7393877506256104,1.9453341960906985,0.1347849667072296,0.9057968854904176,0.9057968854904176,0.0,172.15579223632812,157.0,48543.09765625,0.0,1889.409423828125,1.0,278.1499938964844,281.231689453125,294.16015625,297.3041381835937,293.1499938964844,293.1499938964844,278.1499938964844,37561.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259083271026612,1.0,0.0,0.0,3.764084577560425,3.7641098499298096,9.453921734348114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.46826171875,0.0,1675.8851318359375,1895.4371337890625,0.0,3643.5810546875,0.9318578839302064,1.0,0.0,3.0,1.0,0.0
18123360,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9253845214844,0.73317551612854,0.2756277918815613,0.2525963187217712,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9253234863281,0.8495099544525146,0.4369279742240906,0.4180287420749664,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92529296875,0.9990000128746032,0.8029308319091797,0.5012415051460266,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.92535400390625,0.7573528289794922,0.3061438202857971,0.2947151362895965,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9254455566406,0.6180279850959778,0.1628323942422866,0.7563419938087463,284.92535400390625,284.95001220703125,298.30841064453125,291.1582946777344,297.3594665527344,296.99755859375,282.925048828125,1.0,0.5385197401046753,0.3872447311878204,0.3872447311878204,1.0,1.0,-2.668762683868408,0.7350361347198486,1.933726668357849,0.1340206116437912,0.8965609073638916,0.8965609073638916,0.0,169.6156768798828,160.0,48204.87109375,0.0,1853.587646484375,1.0,278.1499938964844,281.2366943359375,294.1437683105469,297.26910400390625,293.1499938964844,293.1499938964844,278.45001220703125,37689.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924431085586548,1.0,0.0,0.0,3.7317473888397217,3.7317724227905273,9.292182880926704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.8583984375,0.0,1638.955322265625,1895.4371337890625,0.0,3629.993408203125,0.9246718287467957,1.0,0.0,3.0,1.0,0.0
18123420,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04132080078125,0.7325448989868164,0.2736391723155975,0.2506246268749237,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04083251953125,0.8487675786018372,0.4337127208709717,0.4147949814796448,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404663085937,0.9990000128746032,0.8026365637779236,0.4987185001373291,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04119873046875,0.7568454742431641,0.3041081130504608,0.2926305830478668,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0422668457031,0.6168012619018555,0.1611067950725555,0.7479793429374695,285.0409240722656,284.95001220703125,298.2463073730469,291.1256103515625,297.34539794921875,297.0012512207031,283.0387268066406,1.0,0.5349042415618896,0.3882478177547455,0.3882478177547455,1.0,1.0,-2.6469082832336426,0.7298362255096436,1.917072057723999,0.1334907114505767,1.0,1.0,0.0,167.60812377929688,163.0,47086.6015625,0.0,1811.7822265625,1.0,278.4429931640625,281.372802734375,294.0813293457031,297.09539794921875,293.1499938964844,293.1499938964844,278.1499938964844,33320.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119061827659608,1.0,0.0,0.0,3.843341827392578,3.843367099761963,9.85624069471669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.0849609375,0.0,1737.986328125,1895.4371337890625,0.0,3514.28515625,0.9467226266860962,1.0,0.0,3.0,1.0,0.0
18123480,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04132080078125,0.7325448989868164,0.2736391723155975,0.2506246268749237,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04083251953125,0.8487675786018372,0.4337127208709717,0.4147949814796448,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404663085937,0.9990000128746032,0.8026365637779236,0.4987185001373291,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04119873046875,0.7568454742431641,0.3041081130504608,0.2926305830478668,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0422668457031,0.6168012619018555,0.1611067950725555,0.7479793429374695,285.0409240722656,284.95001220703125,298.2463073730469,291.1256103515625,297.34539794921875,297.0012512207031,283.0387268066406,1.0,0.5349042415618896,0.3882478177547455,0.3882478177547455,1.0,1.0,-2.6469082832336426,0.7298362255096436,1.917072057723999,0.1334907114505767,1.0,1.0,0.0,167.60812377929688,163.0,47086.6015625,0.0,1811.7822265625,1.0,278.4429931640625,281.372802734375,294.0813293457031,297.09539794921875,293.1499938964844,293.1499938964844,278.1499938964844,33320.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119061827659608,1.0,0.0,0.0,3.843341827392578,3.843367099761963,9.85624069471669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.0849609375,0.0,1737.986328125,1895.4371337890625,0.0,3514.28515625,0.9467226266860962,1.0,0.0,3.0,1.0,0.0
18123540,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583679199219,0.7303962111473083,0.2711209654808044,0.2487078756093979,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587341308594,0.8463114500045776,0.4301523566246032,0.4118217229843139,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8590393066406,0.9990000128746032,0.7999373078346252,0.4996443688869476,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.85845947265625,0.7547638416290283,0.301761120557785,0.2907030582427978,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.85791015625,0.6144585609436035,0.159342274069786,0.740851104259491,284.8586730957031,284.95001220703125,298.1938171386719,291.09747314453125,297.32769775390625,296.9963684082031,282.860595703125,1.0,0.5330214500427246,0.3890849351882934,0.3890849351882934,1.0,1.0,-2.63126540184021,0.726364016532898,1.904901385307312,0.13350610435009,0.8760408759117126,0.8760408759117126,0.0,167.51951599121094,163.0,47600.4375,0.0,1788.2568359375,1.0,278.1626281738281,281.18896484375,294.1286926269531,297.2520751953125,293.1499938964844,293.1499938964844,278.1499938964844,39563.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211492538452148,1.0,0.0,0.0,3.755706787109375,3.755732536315918,9.411886026100548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.833984375,0.0,1681.4156494140625,1895.4371337890625,0.0,3599.7607421875,0.9304183125495912,1.0,0.0,3.0,1.0,0.0
18123600,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0917663574219,0.7297075986862183,0.2706713676452636,0.2482122033834457,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385681152344,0.8455480933189392,0.4294471442699432,0.4110969603061676,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819580078125,0.9990000128746032,0.7992215752601624,0.5001775622367859,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7540965676307678,0.3013088703155517,0.2902204990386963,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659362792969,0.6137608885765076,0.1589551717042923,0.7391574382781982,284.86749267578125,284.95001220703125,298.18292236328125,291.09161376953125,297.3239440917969,296.9952087402344,282.8700561523437,1.0,0.5327098369598389,0.3892578184604645,0.3892578184604645,1.0,1.0,-2.627824068069458,0.7255698442459106,1.9022541046142576,0.1334684491157531,0.8720127940177917,0.8720127940177917,0.0,167.66152954101562,166.0,47476.08984375,0.0,1783.8360595703125,1.0,278.1601867675781,281.2004089355469,294.11578369140625,297.2198791503906,293.1499938964844,293.1499938964844,278.45001220703125,39818.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213862419128418,1.0,0.0,0.0,3.724465847015381,3.7244913578033447,9.25595600165252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.1025390625,0.0,1646.75732421875,1895.4371337890625,0.0,3601.9462890625,0.9243526458740234,1.0,0.0,3.0,1.0,0.0
18123660,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00848388671875,0.726351797580719,0.2683425843715668,0.246028333902359,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079345703125,0.8416206240653992,0.4258708953857422,0.407592236995697,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075988769531,0.9990000128746032,0.7954584956169128,0.5032408833503723,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0083312988281,0.7506852746009827,0.2989401221275329,0.2879205644130707,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0094299316406,0.6100151538848877,0.1571213006973266,0.7307177782058716,285.008056640625,284.95001220703125,298.11968994140625,291.0571594238281,297.30731201171875,296.9955444335937,283.0057678222656,1.0,0.5314618349075317,0.3903388679027557,0.3903388679027557,1.0,1.0,-2.611759185791016,0.7224992513656616,1.889260053634644,0.1338775902986526,0.982265830039978,0.982265830039978,0.0,168.61123657226562,154.0,46464.859375,0.0,1764.5941162109375,1.0,278.4432678222656,281.35546875,294.0203552246094,297.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,33719.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098830223083496,1.0,0.0,0.0,3.816063642501831,3.816088914871216,9.716827662487049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.37060546875,0.0,1708.0478515625,1895.4371337890625,0.0,3495.518310546875,0.9408980011940002,1.0,0.0,3.0,1.0,0.0
18123720,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00848388671875,0.726351797580719,0.2683425843715668,0.246028333902359,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079345703125,0.8416206240653992,0.4258708953857422,0.407592236995697,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075988769531,0.9990000128746032,0.7954584956169128,0.5032408833503723,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0083312988281,0.7506852746009827,0.2989401221275329,0.2879205644130707,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0094299316406,0.6100151538848877,0.1571213006973266,0.7307177782058716,285.008056640625,284.95001220703125,298.11968994140625,291.0571594238281,297.30731201171875,296.9955444335937,283.0057678222656,1.0,0.5314618349075317,0.3903388679027557,0.3903388679027557,1.0,1.0,-2.611759185791016,0.7224992513656616,1.889260053634644,0.1338775902986526,0.982265830039978,0.982265830039978,0.0,168.61123657226562,154.0,46464.859375,0.0,1764.5941162109375,1.0,278.4432678222656,281.35546875,294.0203552246094,297.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,33719.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098830223083496,1.0,0.0,0.0,3.816063642501831,3.816088914871216,9.716827662487049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.37060546875,0.0,1708.0478515625,1895.4371337890625,0.0,3495.518310546875,0.9408980011940002,1.0,0.0,3.0,1.0,0.0
18123780,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.85650634765625,0.7258432507514954,0.2651927769184112,0.2433785051107406,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572692871094,0.8412858247756958,0.4214227199554443,0.403608113527298,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8578186035156,0.9990000128746032,0.7902278900146484,0.49894979596138,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8567199707031,0.7504827976226807,0.295943021774292,0.285225510597229,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8550720214844,0.60892254114151,0.1548692286014557,0.72083979845047,284.8571472167969,284.95001220703125,298.0556030273437,291.02178955078125,297.2876892089844,296.99267578125,282.8601379394531,1.0,0.5256772637367249,0.3914268612861633,0.3914268612861633,1.0,1.0,-2.5835437774658203,0.7151251435279846,1.8684186935424805,0.1329902559518814,0.8417491316795349,0.8417491316795349,0.0,165.55096435546875,142.0,46435.3671875,0.0,1710.401611328125,1.0,278.15704345703125,281.2109069824219,294.04168701171875,297.0932312011719,293.1499938964844,293.1499938964844,278.45001220703125,41413.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184784293174744,1.0,0.0,0.0,3.6285109519958496,3.628535747528076,8.78517028013448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.15625,0.0,1549.6558837890625,1895.4371337890625,0.0,3575.10986328125,0.9043564200401306,1.0,0.0,3.0,1.0,0.0
18123840,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.85650634765625,0.7258432507514954,0.2651927769184112,0.2433785051107406,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572692871094,0.8412858247756958,0.4214227199554443,0.403608113527298,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8578186035156,0.9990000128746032,0.7902278900146484,0.49894979596138,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8567199707031,0.7504827976226807,0.295943021774292,0.285225510597229,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8550720214844,0.60892254114151,0.1548692286014557,0.72083979845047,284.8571472167969,284.95001220703125,298.0556030273437,291.02178955078125,297.2876892089844,296.99267578125,282.8601379394531,1.0,0.5256772637367249,0.3914268612861633,0.3914268612861633,1.0,1.0,-2.5835437774658203,0.7151251435279846,1.8684186935424805,0.1329902559518814,0.8417491316795349,0.8417491316795349,0.0,165.55096435546875,142.0,46435.3671875,0.0,1710.401611328125,1.0,278.15704345703125,281.2109069824219,294.04168701171875,297.0932312011719,293.1499938964844,293.1499938964844,278.45001220703125,41413.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184784293174744,1.0,0.0,0.0,3.6285109519958496,3.628535747528076,8.78517028013448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.15625,0.0,1549.6558837890625,1895.4371337890625,0.0,3575.10986328125,0.9043564200401306,1.0,0.0,3.0,1.0,0.0
18123900,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927673339844,0.7265480160713196,0.2639584839344024,0.2419755756855011,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945983886719,0.8422790169715881,0.4195352792739868,0.4015193581581116,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956359863281,0.9990000128746032,0.7889193892478943,0.4945187866687774,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933166503906,0.7514007091522217,0.2946580052375793,0.2837706208229065,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9882507324219,0.6092208027839661,0.1538431197404861,0.7154219746589661,284.9942932128906,284.95001220703125,298.0234375,291.0038452148437,297.2784729003906,296.9922790527344,282.9990539550781,1.0,0.5216563940048218,0.3919708430767059,0.3919708430767059,1.0,1.0,-2.5657668113708496,0.710134744644165,1.855632185935974,0.1319500356912613,0.9240731000900269,0.9240731000900269,0.0,162.7928466796875,142.0,45367.5546875,0.0,1673.1533203125,1.0,278.40106201171875,281.3682861328125,293.95233154296875,296.8365783691406,293.1499938964844,293.1499938964844,278.45001220703125,35771.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095696210861206,1.0,0.0,0.0,3.644052982330322,3.644076824188232,8.860590128279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.00244140625,0.0,1524.858154296875,1895.4371337890625,0.0,3492.609375,0.9061464071273804,1.0,0.0,3.0,1.0,0.0
18123960,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844970703125,0.7283065319061279,0.2629249691963196,0.2408985644578933,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9838562011719,0.8444041013717651,0.4178463816642761,0.3997761309146881,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834289550781,0.9990000128746032,0.7886151671409607,0.4884763360023498,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843139648437,0.7533407807350159,0.2935260832309723,0.2825541198253631,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857788085937,0.6104243993759155,0.1529309153556823,0.7106245160102844,284.9839782714844,284.95001220703125,297.9912414550781,290.9858093261719,297.2701721191406,296.9931640625,282.981201171875,1.0,0.5171235799789429,0.3925613164901733,0.3925613164901733,1.0,1.0,-2.547892808914185,0.705194890499115,1.8426979780197144,0.1309839040040969,0.9319629669189452,0.9319629669189452,0.0,159.28245544433594,145.0,45123.328125,0.0,1632.949951171875,1.0,278.44256591796875,281.3572082519531,293.9370422363281,296.8424377441406,293.1499938964844,293.1499938964844,278.1499938964844,34412.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044634103775024,1.0,0.0,0.0,3.702507734298706,3.7025320529937744,9.147138371190522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.2060546875,0.0,1580.328125,1895.4371337890625,0.0,3445.1533203125,0.9157351851463318,1.0,0.0,3.0,1.0,0.0
18124020,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721008300781,0.7282138466835022,0.260039359331131,0.2384121567010879,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8730163574219,0.844468355178833,0.4136088788509369,0.3959079384803772,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87359619140625,0.9990000128746032,0.7868908643722534,0.4836341142654419,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8723449707031,0.7534655332565308,0.2906365096569061,0.2798965275287628,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8700866699219,0.6096431612968445,0.1508035957813263,0.7010411024093628,284.8728332519531,284.95001220703125,297.9267883300781,290.9494323730469,297.2515563964844,296.9917907714844,282.8761291503906,1.0,0.5118999481201172,0.3937422931194305,0.3937422931194305,1.0,1.0,-2.5197227001190186,0.6979677677154541,1.821755051612854,0.1298760771751403,0.8124637007713318,0.8124637007713318,0.0,156.03323364257812,148.0,44869.796875,0.0,1580.400390625,1.0,278.1582336425781,281.2574157714844,293.954833984375,296.906982421875,293.1499938964844,293.1499938964844,278.45001220703125,42033.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100545048713684,1.0,0.0,0.0,3.455524444580078,3.455547571182251,7.96748452103202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.8916015625,0.0,1370.1136474609375,1895.4371337890625,0.0,3497.109375,0.8674161434173584,1.0,0.0,3.0,1.0,0.0
18124080,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721008300781,0.7282138466835022,0.260039359331131,0.2384121567010879,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8730163574219,0.844468355178833,0.4136088788509369,0.3959079384803772,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87359619140625,0.9990000128746032,0.7868908643722534,0.4836341142654419,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8723449707031,0.7534655332565308,0.2906365096569061,0.2798965275287628,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8700866699219,0.6096431612968445,0.1508035957813263,0.7010411024093628,284.8728332519531,284.95001220703125,297.9267883300781,290.9494323730469,297.2515563964844,296.9917907714844,282.8761291503906,1.0,0.5118999481201172,0.3937422931194305,0.3937422931194305,1.0,1.0,-2.5197227001190186,0.6979677677154541,1.821755051612854,0.1298760771751403,0.8124637007713318,0.8124637007713318,0.0,156.03323364257812,148.0,44869.796875,0.0,1580.400390625,1.0,278.1582336425781,281.2574157714844,293.954833984375,296.906982421875,293.1499938964844,293.1499938964844,278.45001220703125,42033.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100545048713684,1.0,0.0,0.0,3.455524444580078,3.455547571182251,7.96748452103202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.8916015625,0.0,1370.1136474609375,1895.4371337890625,0.0,3497.109375,0.8674161434173584,1.0,0.0,3.0,1.0,0.0
18124140,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935302734375,0.7268160581588745,0.2580275237560272,0.2363859862089157,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.99285888671875,0.8428218364715576,0.4103261232376098,0.3925740122795105,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.7855496406555176,0.4825188815593719,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.99334716796875,0.7520276308059692,0.2884000837802887,0.2776032090187073,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9949035644531,0.6075217127799988,0.1490533649921417,0.6926245093345642,284.99298095703125,284.95001220703125,297.8648681640625,290.9141845703125,297.2359619140625,296.9935302734375,282.990234375,1.0,0.508720874786377,0.3948794305324554,0.3948794305324554,1.0,1.0,-2.499067783355713,0.6932497620582581,1.8058180809021,0.1296288222074508,0.9034510850906372,0.9034510850906372,0.0,154.8205108642578,148.0,43899.91796875,0.0,1547.485107421875,1.0,278.44024658203125,281.3900146484375,293.8586730957031,296.6792907714844,293.1499938964844,293.1499938964844,278.45001220703125,33847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952575325965881,1.0,0.0,0.0,3.558981418609619,3.559004068374634,8.451712574242265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.05078125,0.0,1418.5411376953125,1895.4371337890625,0.0,3359.3388671875,0.8830150961875916,1.0,0.0,3.0,1.0,0.0
18124200,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9911804199219,0.7267433404922485,0.2579324543476105,0.2363083064556121,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.09552001953125,0.8427318334579468,0.4102159738540649,0.3924397826194763,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0096740722656,0.9990000128746032,0.7854537963867188,0.4825165569782257,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7519487142562866,0.2883398532867431,0.2775114476680755,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9924621582031,0.6074149012565613,0.1489747464656829,0.6922818422317505,284.9906921386719,284.95001220703125,297.862060546875,290.9125671386719,297.2352905273437,296.9936218261719,282.9881286621094,1.0,0.5086135268211365,0.394932210445404,0.394932210445404,1.0,1.0,-2.498288631439209,0.693091094493866,1.8051973581314087,0.1296405047178268,0.9031327962875366,0.9031327962875366,0.0,154.79376220703125,151.0,43897.45703125,0.0,1546.332763671875,1.0,278.4382019042969,281.38848876953125,293.859375,296.68463134765625,293.1499938964844,293.1499938964844,278.1499938964844,33912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895013689994812,1.0,0.0,0.0,3.5612611770629883,3.561284065246582,8.462544087706192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.6064453125,0.0,1421.4241943359375,1895.4371337890625,0.0,3357.061767578125,0.8836058378219604,1.0,0.0,3.0,1.0,0.0
18124260,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89044189453125,0.7236863970756531,0.2551098465919494,0.2340231537818908,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913879394531,0.839235246181488,0.4060496091842651,0.3888139724731445,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8919372558594,0.9990000128746032,0.7812127470970154,0.4843969643115997,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8907165527344,0.7488610148429871,0.2854591906070709,0.2750406861305237,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883361816406,0.603815495967865,0.1469042599201202,0.6836594939231873,284.8912048339844,284.95001220703125,297.79852294921875,290.8760986328125,297.2174072265625,296.9926452636719,282.8940734863281,1.0,0.506710410118103,0.3962635099887848,0.3962635099887848,1.0,1.0,-2.480118989944458,0.6896349787712097,1.7904839515686035,0.1301955580711364,0.800986111164093,0.800986111164093,0.0,155.09080505371094,154.0,43801.65625,0.0,1523.5234375,1.0,278.1597595214844,281.2958679199219,293.8859558105469,296.76727294921875,293.1499938964844,293.1499938964844,278.45001220703125,41173.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016088843345642,1.0,0.0,0.0,3.3357410430908203,3.3357632160186768,7.42468444059341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.05908203125,0.0,1246.2171630859375,1895.4371337890625,0.0,3418.576904296875,0.840711772441864,1.0,0.0,3.0,1.0,0.0
18124320,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89044189453125,0.7236863970756531,0.2551098465919494,0.2340231537818908,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913879394531,0.839235246181488,0.4060496091842651,0.3888139724731445,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8919372558594,0.9990000128746032,0.7812127470970154,0.4843969643115997,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8907165527344,0.7488610148429871,0.2854591906070709,0.2750406861305237,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883361816406,0.603815495967865,0.1469042599201202,0.6836594939231873,284.8912048339844,284.95001220703125,297.79852294921875,290.8760986328125,297.2174072265625,296.9926452636719,282.8940734863281,1.0,0.506710410118103,0.3962635099887848,0.3962635099887848,1.0,1.0,-2.480118989944458,0.6896349787712097,1.7904839515686035,0.1301955580711364,0.800986111164093,0.800986111164093,0.0,155.09080505371094,154.0,43801.65625,0.0,1523.5234375,1.0,278.1597595214844,281.2958679199219,293.8859558105469,296.76727294921875,293.1499938964844,293.1499938964844,278.45001220703125,41173.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016088843345642,1.0,0.0,0.0,3.3357410430908203,3.3357632160186768,7.42468444059341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.05908203125,0.0,1246.2171630859375,1895.4371337890625,0.0,3418.576904296875,0.840711772441864,1.0,0.0,3.0,1.0,0.0
18124380,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942932128906,0.7200700044631958,0.2528875470161438,0.2319197207689285,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935607910156,0.8351035714149475,0.4025709927082062,0.3854179084300995,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930419921875,0.9990000128746032,0.7767432332038879,0.4877873361110687,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9940795898437,0.7451652884483337,0.2830365300178528,0.2726852893829345,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9958190917969,0.5994588732719421,0.144994705915451,0.6750483512878418,284.9936828613281,284.95001220703125,297.735107421875,290.8394775390625,297.20086669921875,296.993408203125,282.99078369140625,1.0,0.505651593208313,0.3976037204265594,0.3976037204265594,1.0,1.0,-2.464405059814453,0.687047004699707,1.777358055114746,0.1310063451528549,0.8866987824440002,0.8866987824440002,0.0,156.19308471679688,157.0,43000.26953125,0.0,1507.5606689453125,1.0,278.4405517578125,281.40802001953125,293.79254150390625,296.55743408203125,293.1499938964844,293.1499938964844,278.75,33389.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881183862686157,1.0,0.0,0.0,3.46572494506836,3.4657466411590576,8.014592935978726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.4853515625,0.0,1319.106201171875,1895.4371337890625,0.0,3292.6064453125,0.8617138266563416,1.0,0.0,3.0,1.0,0.0
18124440,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942932128906,0.7200700044631958,0.2528875470161438,0.2319197207689285,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935607910156,0.8351035714149475,0.4025709927082062,0.3854179084300995,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930419921875,0.9990000128746032,0.7767432332038879,0.4877873361110687,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9940795898437,0.7451652884483337,0.2830365300178528,0.2726852893829345,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9958190917969,0.5994588732719421,0.144994705915451,0.6750483512878418,284.9936828613281,284.95001220703125,297.735107421875,290.8394775390625,297.20086669921875,296.993408203125,282.99078369140625,1.0,0.505651593208313,0.3976037204265594,0.3976037204265594,1.0,1.0,-2.464405059814453,0.687047004699707,1.777358055114746,0.1310063451528549,0.8866987824440002,0.8866987824440002,0.0,156.19308471679688,157.0,43000.26953125,0.0,1507.5606689453125,1.0,278.4405517578125,281.40802001953125,293.79254150390625,296.55743408203125,293.1499938964844,293.1499938964844,278.75,33389.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881183862686157,1.0,0.0,0.0,3.46572494506836,3.4657466411590576,8.014592935978726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.4853515625,0.0,1319.106201171875,1895.4371337890625,0.0,3292.6064453125,0.8617138266563416,1.0,0.0,3.0,1.0,0.0
18124500,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0873718261719,0.7182034850120544,0.2518517971038818,0.230984017252922,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0890808105469,0.8329640626907349,0.4009111523628235,0.3838473558425903,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.090087890625,0.9990000128746032,0.7742759585380554,0.4898116588592529,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.087890625,0.7432629466056824,0.281887412071228,0.2716056108474731,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.08306884765625,0.5971989631652832,0.1440787017345428,0.6710343956947327,285.0887756347656,284.95001220703125,297.7036437988281,290.8212585449219,297.1929016113281,296.994140625,283.09326171875,1.0,0.5053927302360535,0.3982738554477691,0.3982738554477691,1.0,1.0,-2.4577057361602783,0.6861509680747986,1.7715548276901243,0.1315679848194122,0.9778339862823486,0.9778339862823486,0.0,156.9456024169922,157.0,42255.37890625,0.0,1501.98291015625,1.0,278.6952514648437,281.5250244140625,293.749267578125,296.40191650390625,293.1499938964844,293.1499938964844,278.75,30836.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796445727348328,1.0,0.0,0.0,3.559056043624878,3.5590782165527344,8.452067277175956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.63037109375,0.0,1396.652587890625,1895.4371337890625,0.0,3213.249755859375,0.882596492767334,1.0,0.0,3.0,1.0,0.0
18124560,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0707092285156,0.7163639664649963,0.2508565187454223,0.2301492989063263,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.069580078125,0.8308451771736145,0.3992916643619537,0.3823866546154022,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0687866210937,0.9990000128746032,0.7716571688652039,0.4919580817222595,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.07037353515625,0.7413875460624695,0.2807717323303222,0.2706078290939331,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0728454589844,0.5949414968490601,0.1431845277547836,0.6672423481941223,285.0697937011719,284.95001220703125,297.6723937988281,290.8031005859375,297.1850891113281,296.9951171875,283.065185546875,1.0,0.5052847862243652,0.398857444524765,0.398857444524765,1.0,1.0,-2.4517712593078613,0.6853410005569458,1.7664302587509155,0.1320459842681884,1.0,1.0,0.0,157.78616333007812,145.0,42327.94921875,0.0,1497.7862548828125,1.0,278.7416381835937,281.4971923828125,293.7616271972656,296.4676208496094,293.1499938964844,293.1499938964844,278.45001220703125,30458.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767912983894348,1.0,0.0,0.0,3.677892446517944,3.677915811538696,9.025916938298906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.45703125,0.0,1522.6400146484375,1895.4371337890625,0.0,3186.503173828125,0.907378911972046,1.0,0.0,3.0,1.0,0.0
18124620,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85498046875,0.7152426242828369,0.2477081269025802,0.2275809347629547,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8553161621094,0.8298258185386658,0.3947905302047729,0.3784522414207458,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8555908203125,0.9990000128746032,0.7644534111022949,0.4888232946395874,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8550720214844,0.7404806613922119,0.2776077091693878,0.2678329348564148,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8544311523437,0.5929545164108276,0.14081671833992,0.657184898853302,284.8552551269531,284.95001220703125,297.6106262207031,290.76715087890625,297.16510009765625,296.9912414550781,282.8568115234375,1.0,0.5000470876693726,0.4000246524810791,0.4000246524810791,1.0,1.0,-2.4247961044311523,0.6782580018043518,1.7465380430221558,0.1311569511890411,0.8473073244094849,0.8473073244094849,0.0,155.4270477294922,133.0,42595.76171875,0.0,1453.3336181640625,1.0,278.4579162597656,281.2874450683594,293.8088073730469,296.61871337890625,293.1499938964844,293.1499938964844,278.75,39371.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904386758804321,1.0,0.0,0.0,3.594035387039185,3.594059467315674,8.619022082712036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.6923828125,0.0,1496.6331787109375,1895.4371337890625,0.0,3314.309814453125,0.8944344520568848,1.0,0.0,3.0,1.0,0.0
