time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124680,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85498046875,0.7152426242828369,0.2477081269025802,0.2275809347629547,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8553161621094,0.8298258185386658,0.3947905302047729,0.3784522414207458,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8555908203125,0.9990000128746032,0.7644534111022949,0.4888232946395874,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8550720214844,0.7404806613922119,0.2776077091693878,0.2678329348564148,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8544311523437,0.5929545164108276,0.14081671833992,0.657184898853302,284.8552551269531,284.95001220703125,297.6106262207031,290.76715087890625,297.16510009765625,296.9912414550781,282.8568115234375,1.0,0.5000470876693726,0.4000246524810791,0.4000246524810791,1.0,1.0,-2.4247961044311523,0.6782580018043518,1.7465380430221558,0.1311569511890411,0.8473073244094849,0.8473073244094849,0.0,155.4270477294922,133.0,42595.76171875,0.0,1453.3336181640625,1.0,278.4579162597656,281.2874450683594,293.8088073730469,296.61871337890625,293.1499938964844,293.1499938964844,278.75,39371.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904386758804321,1.0,0.0,0.0,3.594035387039185,3.594059467315674,8.619022082712036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.6923828125,0.0,1496.6331787109375,1895.4371337890625,0.0,3314.309814453125,0.8944344520568848,1.0,0.0,3.0,1.0,0.0
18124740,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9815979003906,0.7170568704605103,0.2453261166810989,0.2250192165374755,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98077392578125,0.8320505619049072,0.3910526931285858,0.3744843006134033,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.7606843709945679,0.4795508980751037,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9813537597656,0.7424210906028748,0.2749490737915039,0.2649582922458648,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9832458496094,0.5934807658195496,0.1386825293302536,0.6462200284004211,284.9809265136719,284.95001220703125,297.5508117675781,290.73223876953125,297.1471862792969,296.9896545410156,282.9774475097656,1.0,0.4918479323387146,0.4011760354042053,0.4011760354042053,1.0,1.0,-2.389187812805176,0.6680219173431396,1.721165895462036,0.1288094669580459,0.9330236315727234,0.9330236315727234,0.0,149.90606689453125,133.0,41337.55859375,0.0,1386.1353759765625,1.0,278.7421569824219,281.4317932128906,293.69171142578125,296.3646545410156,293.1499938964844,293.1499938964844,278.75,33810.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782849311828613,1.0,0.0,0.0,3.676525831222534,3.676549911499024,9.019211120175896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.57861328125,0.0,1546.3775634765625,1895.4371337890625,0.0,3200.505615234375,0.909326672554016,1.0,0.0,3.0,1.0,0.0
18124800,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9801940917969,0.7171363234519958,0.2452764213085174,0.2249723523855209,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794006347656,0.8321408033370972,0.3909738063812256,0.3744076490402221,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.7606313824653625,0.4792856872081756,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9799499511719,0.7425007224082947,0.2748931348323822,0.2649022936820984,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9818420410156,0.5935292840003967,0.1386390626430511,0.6460012793540955,284.97955322265625,284.95001220703125,297.5495300292969,290.7314758300781,297.1468200683594,296.9896545410156,282.9760437011719,1.0,0.4916461110115051,0.4012034833431244,0.4012034833431244,1.0,1.0,-2.3883910179138184,0.6677911877632141,1.7205997705459597,0.1287558525800705,0.9325234293937684,0.9325234293937684,0.0,149.75662231445312,121.0,41338.16015625,0.0,1384.5457763671875,1.0,278.73858642578125,281.4307861328125,293.6916809082031,296.3691101074219,293.1499938964844,293.1499938964844,278.45001220703125,33852.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781856298446655,1.0,0.0,0.0,3.677594661712648,3.6776185035705566,9.024455493999994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.888671875,0.0,1547.8994140625,1895.4371337890625,0.0,3199.574951171875,0.9095934629440308,1.0,0.0,3.0,1.0,0.0
18124860,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85406494140625,0.7209779024124146,0.2423703968524933,0.2223156839609146,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8553771972656,0.8367566466331482,0.3866737782955169,0.3703157603740692,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85626220703125,0.9990000128746032,0.7580898404121399,0.4657198786735534,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8544311523437,0.7465841174125671,0.2718264162540436,0.2619177401065826,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8511657714844,0.5962021946907043,0.1364247649908065,0.6352026462554932,284.8551330566406,284.95001220703125,297.4906921386719,290.6971130371094,297.12890625,296.9877014160156,282.8597412109375,1.0,0.4813272953033447,0.4026710987091064,0.4026710987091064,1.0,1.0,-2.347435235977173,0.6562365889549255,1.6911985874176023,0.1263149380683899,0.7960741519927979,0.7960741519927979,0.0,142.2106170654297,124.0,40864.59375,0.0,1304.632568359375,1.0,278.4588623046875,281.3277587890625,293.7055969238281,296.4159240722656,293.1499938964844,293.1499938964844,278.75,43200.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846350312232971,1.0,0.0,0.0,3.397979259490967,3.3980021476745605,7.704327913415909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.56689453125,0.0,1320.5968017578125,1895.4371337890625,0.0,3260.001220703125,0.8557232022285461,1.0,0.0,3.0,1.0,0.0
18124920,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85406494140625,0.7209779024124146,0.2423703968524933,0.2223156839609146,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8553771972656,0.8367566466331482,0.3866737782955169,0.3703157603740692,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85626220703125,0.9990000128746032,0.7580898404121399,0.4657198786735534,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8544311523437,0.7465841174125671,0.2718264162540436,0.2619177401065826,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8511657714844,0.5962021946907043,0.1364247649908065,0.6352026462554932,284.8551330566406,284.95001220703125,297.4906921386719,290.6971130371094,297.12890625,296.9877014160156,282.8597412109375,1.0,0.4813272953033447,0.4026710987091064,0.4026710987091064,1.0,1.0,-2.347435235977173,0.6562365889549255,1.6911985874176023,0.1263149380683899,0.7960741519927979,0.7960741519927979,0.0,142.2106170654297,124.0,40864.59375,0.0,1304.632568359375,1.0,278.4588623046875,281.3277587890625,293.7055969238281,296.4159240722656,293.1499938964844,293.1499938964844,278.75,43200.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846350312232971,1.0,0.0,0.0,3.397979259490967,3.3980021476745605,7.704327913415909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.56689453125,0.0,1320.5968017578125,1895.4371337890625,0.0,3260.001220703125,0.8557232022285461,1.0,0.0,3.0,1.0,0.0
18124980,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.97998046875,0.7225045561790466,0.2402586191892624,0.2200661301612854,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9792785644531,0.838598370552063,0.3831988871097564,0.3666618764400482,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.97882080078125,0.9990000128746032,0.758027970790863,0.4579035937786102,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97979736328125,0.748149037361145,0.2692984640598297,0.2592235207557678,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.98150634765625,0.5965985655784607,0.1345801204442978,0.6256447434425354,284.9794311523437,284.95001220703125,297.43292236328125,290.66339111328125,297.1142883300781,296.9897155761719,282.9766540527344,1.0,0.4747593700885772,0.4041503369808197,0.4041503369808197,1.0,1.0,-2.3162198066711426,0.6481691598892212,1.6680505275726318,0.1249222680926323,0.881091296672821,0.881091296672821,0.0,137.715576171875,127.0,39769.04296875,0.0,1250.3095703125,1.0,278.74090576171875,281.46514892578125,293.5980529785156,296.1685791015625,293.1499938964844,293.1499938964844,279.04998779296875,34310.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670336008071899,1.0,0.0,0.0,3.4906201362609863,3.4906423091888428,8.130148216878297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.14794921875,0.0,1350.8887939453125,1895.4371337890625,0.0,3094.983154296875,0.8679940104484558,1.0,0.0,3.0,1.0,0.0
18125040,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.97998046875,0.7225045561790466,0.2402586191892624,0.2200661301612854,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9792785644531,0.838598370552063,0.3831988871097564,0.3666618764400482,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.97882080078125,0.9990000128746032,0.758027970790863,0.4579035937786102,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97979736328125,0.748149037361145,0.2692984640598297,0.2592235207557678,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.98150634765625,0.5965985655784607,0.1345801204442978,0.6256447434425354,284.9794311523437,284.95001220703125,297.43292236328125,290.66339111328125,297.1142883300781,296.9897155761719,282.9766540527344,1.0,0.4747593700885772,0.4041503369808197,0.4041503369808197,1.0,1.0,-2.3162198066711426,0.6481691598892212,1.6680505275726318,0.1249222680926323,0.881091296672821,0.881091296672821,0.0,137.715576171875,127.0,39769.04296875,0.0,1250.3095703125,1.0,278.74090576171875,281.46514892578125,293.5980529785156,296.1685791015625,293.1499938964844,293.1499938964844,279.04998779296875,34310.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670336008071899,1.0,0.0,0.0,3.4906201362609863,3.4906423091888428,8.130148216878297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.14794921875,0.0,1350.8887939453125,1895.4371337890625,0.0,3094.983154296875,0.8679940104484558,1.0,0.0,3.0,1.0,0.0
18125100,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.078857421875,0.7225961089134216,0.2392907440662384,0.2191255092620849,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0809936523437,0.8386735916137695,0.381583422422409,0.3650506734848022,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0822448730469,0.9990000128746032,0.7578840255737305,0.4557613432407379,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794982910156,0.7481738924980164,0.2681254148483276,0.258037656545639,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0733337402344,0.596195638179779,0.1337506175041198,0.6216021180152893,285.08056640625,284.95001220703125,297.4046936035156,290.6469116210937,297.1078186035156,296.99151611328125,283.0865478515625,1.0,0.4724562168121338,0.4048899412155151,0.4048899412155151,1.0,1.0,-2.304297685623169,0.645432710647583,1.658864974975586,0.1247682645916938,0.9721285104751588,0.9721285104751588,0.0,136.3959503173828,127.0,38934.015625,0.0,1231.4498291015625,1.0,278.995849609375,281.5914611816406,293.5531311035156,296.0041198730469,293.1499938964844,293.1499938964844,279.04998779296875,31453.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561978340148926,1.0,0.0,0.0,3.572694063186645,3.572716474533081,8.516966545357718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.2529296875,0.0,1415.5565185546875,1895.4371337890625,0.0,2993.351318359375,0.8862857222557068,1.0,0.0,3.0,1.0,0.0
18125160,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.06884765625,0.7223747968673706,0.238356202840805,0.2182864397764206,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0677490234375,0.8383587002754211,0.3800253868103027,0.3635749518871307,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669860839844,0.9990000128746032,0.757530152797699,0.4544618427753448,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.06854248046875,0.7478597164154053,0.2670062780380249,0.2569628655910492,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0710754394531,0.5955061912536621,0.1329607516527176,0.6179330348968506,285.0679931640625,284.95001220703125,297.3768920898437,290.6307067871094,297.10174560546875,296.9937438964844,283.0632629394531,1.0,0.4706818759441376,0.4057532250881195,0.4057532250881195,1.0,1.0,-2.294255018234253,0.643599271774292,1.6506558656692505,0.1251057982444763,1.0,1.0,0.0,135.5142059326172,130.0,38937.48046875,0.0,1216.5888671875,1.0,279.041748046875,281.5682067871094,293.56903076171875,296.066162109375,293.1499938964844,293.1499938964844,278.75,30706.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513681292533875,1.0,0.0,0.0,3.6901564598083496,3.6901798248291016,9.086211889552942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.837890625,0.0,1538.2606201171875,1895.4371337890625,0.0,2948.086669921875,0.9104014039039612,1.0,0.0,3.0,1.0,0.0
18125220,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.857421875,0.7195320129394531,0.2353629171848297,0.215914636850357,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85797119140625,0.8352493047714233,0.3757067024707794,0.3598704934120178,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583679199219,0.9990000128746032,0.7533016204833984,0.4552000761032104,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8575744628906,0.7449957132339478,0.2638693749904632,0.2542849779129028,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564453125,0.5919780135154724,0.1308578997850418,0.6093499064445496,284.8578491210937,284.95001220703125,297.32281494140625,290.59930419921875,297.0860290527344,296.9926452636719,282.8602600097656,1.0,0.4682038724422455,0.4074797630310058,0.4074797630310058,1.0,1.0,-2.274317741394043,0.6399713158607483,1.6343464851379397,0.125865489244461,0.8485392332077026,0.8485392332077026,0.0,135.25062561035156,133.0,39285.29296875,0.0,1193.1683349609375,1.0,278.7576904296875,281.3636474609375,293.6345520019531,296.2321472167969,293.1499938964844,293.1499938964844,279.04998779296875,39529.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638030886650085,1.0,0.0,0.0,3.598751783370972,3.59877610206604,8.641658268970787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.66259765625,0.0,1502.9302978515625,1895.4371337890625,0.0,3064.677490234375,0.8957984447479248,1.0,0.0,3.0,1.0,0.0
18125280,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.857421875,0.7195320129394531,0.2353629171848297,0.215914636850357,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85797119140625,0.8352493047714233,0.3757067024707794,0.3598704934120178,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583679199219,0.9990000128746032,0.7533016204833984,0.4552000761032104,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8575744628906,0.7449957132339478,0.2638693749904632,0.2542849779129028,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564453125,0.5919780135154724,0.1308578997850418,0.6093499064445496,284.8578491210937,284.95001220703125,297.32281494140625,290.59930419921875,297.0860290527344,296.9926452636719,282.8602600097656,1.0,0.4682038724422455,0.4074797630310058,0.4074797630310058,1.0,1.0,-2.274317741394043,0.6399713158607483,1.6343464851379397,0.125865489244461,0.8485392332077026,0.8485392332077026,0.0,135.25062561035156,133.0,39285.29296875,0.0,1193.1683349609375,1.0,278.7576904296875,281.3636474609375,293.6345520019531,296.2321472167969,293.1499938964844,293.1499938964844,279.04998779296875,39529.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638030886650085,1.0,0.0,0.0,3.598751783370972,3.59877610206604,8.641658268970787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.66259765625,0.0,1502.9302978515625,1895.4371337890625,0.0,3064.677490234375,0.8957984447479248,1.0,0.0,3.0,1.0,0.0
18125340,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0029602050781,0.715620756149292,0.2330547869205474,0.2136434018611908,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0022888183594,0.830905556678772,0.3720226287841797,0.3561853468418121,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.748454749584198,0.4581417441368103,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027770996094,0.7409777045249939,0.26113361120224,0.25156170129776,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043334960937,0.5870327949523926,0.128834381699562,0.6001226305961609,285.00244140625,284.95001220703125,297.2704162597656,290.56903076171875,297.0713806152344,296.992431640625,282.99951171875,1.0,0.4667304456233978,0.4092181921005249,0.4092181921005249,1.0,1.0,-2.2563369274139404,0.6370312571525574,1.6193056106567385,0.1268016248941421,0.954662561416626,0.954662561416626,0.0,136.03453063964844,136.0,38350.78125,0.0,1176.2567138671875,1.0,279.0384521484375,281.5188293457031,293.5275573730469,296.0118103027344,293.1499938964844,293.1499938964844,278.75,33166.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510871529579163,1.0,0.0,0.0,3.703951835632324,3.7039759159088135,9.154274493994308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.66064453125,0.0,1572.50927734375,1895.4371337890625,0.0,2945.4541015625,0.9151858687400818,1.0,0.0,3.0,1.0,0.0
18125400,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0029602050781,0.715620756149292,0.2330547869205474,0.2136434018611908,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0022888183594,0.830905556678772,0.3720226287841797,0.3561853468418121,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.748454749584198,0.4581417441368103,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027770996094,0.7409777045249939,0.26113361120224,0.25156170129776,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043334960937,0.5870327949523926,0.128834381699562,0.6001226305961609,285.00244140625,284.95001220703125,297.2704162597656,290.56903076171875,297.0713806152344,296.992431640625,282.99951171875,1.0,0.4667304456233978,0.4092181921005249,0.4092181921005249,1.0,1.0,-2.2563369274139404,0.6370312571525574,1.6193056106567385,0.1268016248941421,0.954662561416626,0.954662561416626,0.0,136.03453063964844,136.0,38350.78125,0.0,1176.2567138671875,1.0,279.0384521484375,281.5188293457031,293.5275573730469,296.0118103027344,293.1499938964844,293.1499938964844,278.75,33166.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510871529579163,1.0,0.0,0.0,3.703951835632324,3.7039759159088135,9.154274493994308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.66064453125,0.0,1572.50927734375,1895.4371337890625,0.0,2945.4541015625,0.9151858687400818,1.0,0.0,3.0,1.0,0.0
18125460,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.7107982039451599,0.2301791459321975,0.2113654911518097,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570556640625,0.8257577419281006,0.3677828013896942,0.3525149226188659,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580322265625,0.9990000128746032,0.7410854697227478,0.4625827968120575,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85614013671875,0.7363120913505554,0.2580361664295196,0.2488953769207,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.85308837890625,0.5812812447547913,0.1265792399644851,0.5909638404846191,284.8568115234375,284.95001220703125,297.22119140625,290.54083251953125,297.05572509765625,296.98980712890625,282.8619689941406,1.0,0.4660242199897766,0.4106874465942383,0.4106874465942383,1.0,1.0,-2.2403242588043213,0.6342149376869202,1.6061094999313354,0.1275114715099334,0.8155527710914612,0.8155527710914612,0.0,137.570556640625,139.0,38429.91015625,0.0,1164.562255859375,1.0,278.7583923339844,281.3847351074219,293.5642395019531,296.1128845214844,293.1499938964844,293.1499938964844,279.04998779296875,42103.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860612690448761,1.0,0.0,0.0,3.489596605300904,3.4896202087402344,8.125381896206818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.30322265625,0.0,1405.5882568359375,1895.4371337890625,0.0,3034.751220703125,0.8744083046913147,1.0,0.0,3.0,1.0,0.0
18125520,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.7107982039451599,0.2301791459321975,0.2113654911518097,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570556640625,0.8257577419281006,0.3677828013896942,0.3525149226188659,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580322265625,0.9990000128746032,0.7410854697227478,0.4625827968120575,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85614013671875,0.7363120913505554,0.2580361664295196,0.2488953769207,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.85308837890625,0.5812812447547913,0.1265792399644851,0.5909638404846191,284.8568115234375,284.95001220703125,297.22119140625,290.54083251953125,297.05572509765625,296.98980712890625,282.8619689941406,1.0,0.4660242199897766,0.4106874465942383,0.4106874465942383,1.0,1.0,-2.2403242588043213,0.6342149376869202,1.6061094999313354,0.1275114715099334,0.8155527710914612,0.8155527710914612,0.0,137.570556640625,139.0,38429.91015625,0.0,1164.562255859375,1.0,278.7583923339844,281.3847351074219,293.5642395019531,296.1128845214844,293.1499938964844,293.1499938964844,279.04998779296875,42103.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860612690448761,1.0,0.0,0.0,3.489596605300904,3.4896202087402344,8.125381896206818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.30322265625,0.0,1405.5882568359375,1895.4371337890625,0.0,3034.751220703125,0.8744083046913147,1.0,0.0,3.0,1.0,0.0
18125580,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036926269531,0.7055276036262512,0.227971613407135,0.2092482596635818,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00299072265625,0.8203083872795105,0.3642367124557495,0.3490259647369385,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024719238281,0.9990000128746032,0.7340227365493774,0.4678360819816589,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035095214844,0.7313886284828186,0.2553796470165252,0.2463113516569137,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00518798828125,0.5748907327651978,0.1244363859295845,0.5813937783241272,285.0031433105469,284.95001220703125,297.1741027832031,290.5140991210937,297.0416564941406,296.9886169433594,283.0002746582031,1.0,0.46576127409935,0.4121685922145843,0.4121685922145843,1.0,1.0,-2.2252979278564453,0.6317366361618042,1.5935611724853516,0.1282743066549301,0.9240431189537048,0.9240431189537048,0.0,139.5276336669922,127.0,37589.84765625,0.0,1155.647705078125,1.0,279.0418395996094,281.53564453125,293.4613037109375,295.89190673828125,293.1499938964844,293.1499938964844,278.75,33313.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455037474632263,1.0,0.0,0.0,3.605460405349731,3.605483531951904,8.673907245793089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.07373046875,0.0,1464.325927734375,1895.4371337890625,0.0,2893.177490234375,0.8931152820587158,1.0,0.0,3.0,1.0,0.0
18125640,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036926269531,0.7055276036262512,0.227971613407135,0.2092482596635818,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00299072265625,0.8203083872795105,0.3642367124557495,0.3490259647369385,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024719238281,0.9990000128746032,0.7340227365493774,0.4678360819816589,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035095214844,0.7313886284828186,0.2553796470165252,0.2463113516569137,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00518798828125,0.5748907327651978,0.1244363859295845,0.5813937783241272,285.0031433105469,284.95001220703125,297.1741027832031,290.5140991210937,297.0416564941406,296.9886169433594,283.0002746582031,1.0,0.46576127409935,0.4121685922145843,0.4121685922145843,1.0,1.0,-2.2252979278564453,0.6317366361618042,1.5935611724853516,0.1282743066549301,0.9240431189537048,0.9240431189537048,0.0,139.5276336669922,127.0,37589.84765625,0.0,1155.647705078125,1.0,279.0418395996094,281.53564453125,293.4613037109375,295.89190673828125,293.1499938964844,293.1499938964844,278.75,33313.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455037474632263,1.0,0.0,0.0,3.605460405349731,3.605483531951904,8.673907245793089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.07373046875,0.0,1464.325927734375,1895.4371337890625,0.0,2893.177490234375,0.8931152820587158,1.0,0.0,3.0,1.0,0.0
18125700,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560485839844,0.7046348452568054,0.2266186773777008,0.208205908536911,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8524780273437,0.819396436214447,0.3622092008590698,0.3473041355609894,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85009765625,0.9990000128746032,0.7299725413322449,0.467181921005249,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85498046875,0.73051917552948,0.2538697421550751,0.245019182562828,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8651428222656,0.5732506513595581,0.1232745051383972,0.5764918923377991,284.8531188964844,284.95001220703125,297.15155029296875,290.50146484375,297.0343322753906,296.9873352050781,282.84210205078125,1.0,0.4636342227458954,0.4129091501235962,0.4129091501235962,1.0,1.0,-2.21376371383667,0.6290080547332764,1.5847556591033936,0.1282136440277099,0.8199376463890076,0.8199376463890076,0.0,138.90110778808594,127.0,38080.21484375,0.0,1140.8218994140625,1.0,278.7989501953125,281.3699035644531,293.5258178710937,296.0838623046875,293.1499938964844,293.1499938964844,278.75,38632.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519270420074463,1.0,0.0,0.0,3.554255247116089,3.55427885055542,8.429281024291413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.1318359375,0.0,1448.4134521484375,1895.4371337890625,0.0,2953.3232421875,0.8827188014984131,1.0,0.0,3.0,1.0,0.0
18125760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8649597167969,0.7042394280433655,0.2250841557979583,0.2068222761154174,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86639404296875,0.8191441893577576,0.3599824607372284,0.3452073633670807,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.867431640625,0.9990000128746032,0.7260547280311584,0.4648167788982391,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653869628906,0.7302067875862122,0.2522013187408447,0.2434405535459518,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8618469238281,0.5721052289009094,0.1220078915357589,0.5707510113716125,284.8661193847656,284.95001220703125,297.1297302246094,290.48931884765625,297.02642822265625,296.9848937988281,282.8713073730469,1.0,0.4605383276939392,0.4136644601821899,0.4136644601821899,1.0,1.0,-2.19795560836792,0.6247472763061523,1.5732083320617676,0.1274768412113189,0.7942854166030884,0.7942854166030884,0.0,137.3714599609375,115.0,37448.29296875,0.0,1118.2020263671875,1.0,278.7587585449219,281.4156188964844,293.5055236816406,295.99542236328125,293.1499938964844,293.1499938964844,279.04998779296875,42580.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536656498908997,1.0,0.0,0.0,3.3617634773254395,3.361785888671875,7.540976980635605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.11376953125,0.0,1280.8623046875,1895.4371337890625,0.0,2969.615234375,0.8471897840499878,1.0,0.0,3.0,1.0,0.0
18125820,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98834228515625,0.7066882252693176,0.2228939086198806,0.2044883519411087,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9873962402344,0.8217894434928894,0.3564164638519287,0.3414600789546966,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867248535156,0.9990000128746032,0.7216818928718567,0.4550624787807464,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880676269531,0.7322971224784851,0.2494910657405853,0.2405531257390976,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9904479980469,0.5725146532058716,0.1198608428239822,0.5597596168518066,284.98760986328125,284.95001220703125,297.0882873535156,290.4665832519531,297.0141906738281,296.9842529296875,282.9837341308594,1.0,0.4521424472332001,0.4151750206947326,0.4151750206947326,1.0,1.0,-2.1622674465179443,0.6147142052650452,1.547553300857544,0.1252866089344024,0.8838711977005005,0.8838711977005005,0.0,131.97021484375,103.0,36389.40625,0.0,1060.962158203125,1.0,279.0406494140625,281.54620361328125,293.40411376953125,295.76666259765625,293.1499938964844,293.1499938964844,279.3500061035156,33746.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367545008659363,1.0,0.0,0.0,3.474377393722534,3.4743993282318115,8.054660725065332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.81982421875,0.0,1330.366455078125,1895.4371337890625,0.0,2811.408203125,0.8639340996742249,1.0,0.0,3.0,1.0,0.0
18125880,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98834228515625,0.7066882252693176,0.2228939086198806,0.2044883519411087,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9873962402344,0.8217894434928894,0.3564164638519287,0.3414600789546966,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867248535156,0.9990000128746032,0.7216818928718567,0.4550624787807464,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880676269531,0.7322971224784851,0.2494910657405853,0.2405531257390976,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9904479980469,0.5725146532058716,0.1198608428239822,0.5597596168518066,284.98760986328125,284.95001220703125,297.0882873535156,290.4665832519531,297.0141906738281,296.9842529296875,282.9837341308594,1.0,0.4521424472332001,0.4151750206947326,0.4151750206947326,1.0,1.0,-2.1622674465179443,0.6147142052650452,1.547553300857544,0.1252866089344024,0.8838711977005005,0.8838711977005005,0.0,131.97021484375,103.0,36389.40625,0.0,1060.962158203125,1.0,279.0406494140625,281.54620361328125,293.40411376953125,295.76666259765625,293.1499938964844,293.1499938964844,279.3500061035156,33746.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367545008659363,1.0,0.0,0.0,3.474377393722534,3.4743993282318115,8.054660725065332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.81982421875,0.0,1330.366455078125,1895.4371337890625,0.0,2811.408203125,0.8639340996742249,1.0,0.0,3.0,1.0,0.0
18125940,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.068603515625,0.712358295917511,0.0,0.2024839669466018,296.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0672607421875,0.827713131904602,0.0,0.3380794823169708,296.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0662536621094,0.9990000128746032,0.0,0.4402749538421631,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0682373046875,0.737302839756012,0.0,0.2379222512245178,296.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0715026855469,0.5761132836341858,0.0,0.5500349998474121,285.06756591796875,294.1499938964844,297.04998779296875,290.4460754394531,297.0051574707031,296.9869384765625,283.0615539550781,0.0,0.0,0.4166856110095978,0.4166856110095978,1.0,1.0,-2.123201370239258,0.6033971309661865,1.5198042392730713,0.1225358173251152,0.0,0.0,0.0,124.40528106689452,60.0,35350.18359375,0.0,994.167236328125,0.0,279.3417663574219,281.6434020996094,293.37664794921875,295.65777587890625,293.1499938964844,293.1499938964844,278.1499938964844,30501.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67936110496521,3.679384469985962,9.033126957547212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1524.6070556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.068603515625,0.712358295917511,0.0,0.2024839669466018,296.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0672607421875,0.827713131904602,0.0,0.3380794823169708,296.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0662536621094,0.9990000128746032,0.0,0.4402749538421631,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0682373046875,0.737302839756012,0.0,0.2379222512245178,296.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0715026855469,0.5761132836341858,0.0,0.5500349998474121,285.06756591796875,294.1499938964844,297.04998779296875,290.4460754394531,297.0051574707031,296.9869384765625,283.0615539550781,0.0,0.0,0.4166856110095978,0.4166856110095978,1.0,1.0,-2.123201370239258,0.6033971309661865,1.5198042392730713,0.1225358173251152,0.0,0.0,0.0,124.40528106689452,60.0,35350.18359375,0.0,994.167236328125,0.0,279.3417663574219,281.6434020996094,293.37664794921875,295.65777587890625,293.1499938964844,293.1499938964844,278.1499938964844,30501.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67936110496521,3.679384469985962,9.033126957547212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1524.6070556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2297058105469,0.0,0.0,0.0007931439904496,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.2304077148437,0.3611990511417389,0.0,0.0008352215518243,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2313232421875,0.3611990511417389,0.0,0.0006168921245262,297.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23052978515625,0.0,0.0,0.0008352213189937,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2248840332031,0.0,0.0,0.003961878363043,285.2765808105469,294.1499938964844,297.0300598144531,290.43524169921875,296.6825866699219,296.9700927734375,281.9800109863281,0.0,0.0,0.3260810375213623,0.3260810375213623,1.0,1.0,-0.0084521835669875,0.0027387428563088,0.0057134409435093,-0.0165484733879566,0.0,0.0,0.0,-0.0466947630047798,60.0,1914.865234375,0.0,-4.870777956966776e-06,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,-9.89530235528946e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3277831194900684e-15,-1.327963325749597e-15,-4.326258405125687e-21,-7.296585075510997e-14,-7.296572200610196e-14,-1.3099144292449665e-19,0.0,0.0,-0.0,0.0,0.0,2.8532089754553127e-27,1.3059187994719925e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.226806640625,0.0,0.0,0.0007855271105654,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2274169921875,0.0,0.0,0.0012640617787837,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2283630371094,0.0,0.0,0.0008019645465537,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2274475097656,0.0,0.0,0.0009134015417657,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2224426269531,0.0,0.0,0.0023119177203625,285.2694702148437,294.1499938964844,297.0133361816406,290.4256591796875,296.6991577148437,296.96783447265625,281.53399658203125,0.0,0.0,0.2500113546848297,0.2500113546848297,1.0,1.0,-0.007289033383131,0.0014920731773599,0.0057969600893557,-0.017562722787261,0.0,0.0,0.0,-0.040976982563734,60.0,877.734130859375,0.0,-3.626717443694361e-06,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.294665413384593e-30,5.183906013001983e-30,6.323431535610366e-33,-2.601659422744899e-18,-2.59963779332782e-18,-2.021682731455018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2236022949219,0.0,0.0,9.632880392018706e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2232666015625,0.0,0.0,0.000102303296444,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2212829589844,0.0,0.0,7.732956146355718e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2240600585937,0.0,0.0,0.0001016096721286,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22003173828125,0.0,0.0,0.0004779892333317,285.26324462890625,294.1499938964844,296.9766540527344,290.40313720703125,296.7102966308594,296.9742736816406,281.2877502441406,0.0,0.0,0.0833371207118034,0.0833371207118034,1.0,1.0,-0.0010514048626646,3.2312291295966133e-05,0.001019092509523,-0.0180942565202713,0.0,0.0,0.0,-0.008615999482572,60.0,154.59339904785156,0.0,-7.188747019881704e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.345198967000651e-38,-5.422912953059896e-38,-2.7113970614750607e-38,-3.147910743923881e-21,-1.6787422524920208e-21,-1.4691683904576644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2236022949219,0.0,0.0,9.632880392018706e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2232666015625,0.0,0.0,0.000102303296444,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2212829589844,0.0,0.0,7.732956146355718e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2240600585937,0.0,0.0,0.0001016096721286,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22003173828125,0.0,0.0,0.0004779892333317,285.26324462890625,294.1499938964844,296.9766540527344,290.40313720703125,296.7102966308594,296.9742736816406,281.2877502441406,0.0,0.0,0.0833371207118034,0.0833371207118034,1.0,1.0,-0.0010514048626646,3.2312291295966133e-05,0.001019092509523,-0.0180942565202713,0.0,0.0,0.0,-0.008615999482572,60.0,154.59339904785156,0.0,-7.188747019881704e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.345198967000651e-38,-5.422912953059896e-38,-2.7113970614750607e-38,-3.147910743923881e-21,-1.6787422524920208e-21,-1.4691683904576644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2226257324219,0.0,0.0,9.5014795078896e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2222900390625,0.0,0.0,0.0001000717602437,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2203063964844,0.0,0.0,7.394609565380961e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230834960937,0.0,0.0,0.0001000586707959,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2190856933594,0.0,0.0,0.0004745539044961,285.261474609375,294.1499938964844,296.9583435058594,290.3911437988281,296.7174987792969,296.9776306152344,281.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125160915777,1.4151957827834849e-08,0.0010125018889084,-0.0181663427501916,0.0,0.0,0.0,-0.0084312101826071,60.0,74.49446105957031,0.0,-6.989894529851881e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.708362840131385e-43,5.7172977344452544e-43,3.0828566215145976e-43,-3.294568695228861e-21,-1.649410561256829e-21,-1.6451581339720318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2215881347656,0.0,0.0,9.500089072389528e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.22125244140625,0.0,0.0,0.0001000413976726,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2192687988281,0.0,0.0,7.389148959191516e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2220153808594,0.0,0.0,0.0001000409174594,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2180480957031,0.0,0.0,0.0004745424666907,285.2596435546875,294.1499938964844,296.94000244140625,290.3786926269531,296.7195739746094,296.9734802246094,281.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123697575181,7.310009486616309e-09,0.0010123625397682,-0.0182016901671886,0.0,0.0,0.0,-0.0084365308284759,60.0,42.68636322021485,0.0,-6.987759348930922e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2975187573353488e-21,-1.6488203670819788e-21,-1.6486983902533701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.0,0.0,9.501775639364496e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2189025878906,0.0,0.0,0.000100058656244,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.21697998046875,0.0,0.0,7.390322571154684e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196960449219,0.0,0.0,0.0001000585762085,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2157592773437,0.0,0.0,0.000474628584925,285.2556457519531,294.1499938964844,296.9033203125,290.3524475097656,296.72320556640625,296.9595031738281,281.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.331342644079086e-09,0.0010125401895493,-0.0182586871087551,0.0,0.0,0.0,-0.0084472745656967,60.0,23.95806121826172,0.0,-6.990212142454767e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297610845801981e-21,-1.6488017878299389e-21,-1.6488090579720416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.0,0.0,9.501775639364496e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2189025878906,0.0,0.0,0.000100058656244,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.21697998046875,0.0,0.0,7.390322571154684e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196960449219,0.0,0.0,0.0001000585762085,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2157592773437,0.0,0.0,0.000474628584925,285.2556457519531,294.1499938964844,296.9033203125,290.3524475097656,296.72320556640625,296.9595031738281,281.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.331342644079086e-09,0.0010125401895493,-0.0182586871087551,0.0,0.0,0.0,-0.0084472745656967,60.0,23.95806121826172,0.0,-6.990212142454767e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297610845801981e-21,-1.6488017878299389e-21,-1.6488090579720416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2166442871094,0.0,0.0,9.502982720732688e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.21630859375,0.0,0.0,0.0001000713964458,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2143859863281,0.0,0.0,7.391269173240289e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2170715332031,0.0,0.0,0.0001000712945824,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.21319580078125,0.0,0.0,0.0004746888589579,285.2512512207031,294.1499938964844,296.8666687011719,290.3245544433594,296.72607421875,296.9393310546875,281.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,20.91959381103516,0.0,-6.99196434084115e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488027975718977e-21,-1.6488023936751145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2166442871094,0.0,0.0,9.502982720732688e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.21630859375,0.0,0.0,0.0001000713964458,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2143859863281,0.0,0.0,7.391269173240289e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2170715332031,0.0,0.0,0.0001000712945824,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.21319580078125,0.0,0.0,0.0004746888589579,285.2512512207031,294.1499938964844,296.8666687011719,290.3245544433594,296.72607421875,296.9393310546875,281.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,20.91959381103516,0.0,-6.99196434084115e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488027975718977e-21,-1.6488023936751145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
