time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126660,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2137451171875,0.0,0.0,9.503622277406976e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2134094238281,0.0,0.0,0.0001000781194306,299.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2115173339844,0.0,0.0,7.391765393549576e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21417236328125,0.0,0.0,0.0001000780248432,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2103271484375,0.0,0.0,0.0004747208731714,285.2465209960937,294.1499938964844,296.8299865722656,290.2951965332031,296.72821044921875,296.9145812988281,281.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127407731488,7.353882836014236e-09,0.0010127334389835,-0.0183177217841148,0.0,0.0,0.0,-0.0084584513679146,60.0,19.98887062072754,0.0,-6.992880230427545e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2976053931954038e-21,-1.6488026965977019e-21,-1.6488026965977019e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2137451171875,0.0,0.0,9.503622277406976e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2134094238281,0.0,0.0,0.0001000781194306,299.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2115173339844,0.0,0.0,7.391765393549576e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21417236328125,0.0,0.0,0.0001000780248432,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2103271484375,0.0,0.0,0.0004747208731714,285.2465209960937,294.1499938964844,296.8299865722656,290.2951965332031,296.72821044921875,296.9145812988281,281.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127407731488,7.353882836014236e-09,0.0010127334389835,-0.0183177217841148,0.0,0.0,0.0,-0.0084584513679146,60.0,19.98887062072754,0.0,-6.992880230427545e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2976053931954038e-21,-1.6488026965977019e-21,-1.6488026965977019e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2106018066406,0.0,0.0,9.503712499281392e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2102966308594,0.0,0.0,0.0001000790653051,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2084350585937,0.0,0.0,7.391834515146911e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2110290527344,0.0,0.0,0.0001000789707177,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2072448730469,0.0,0.0,0.000474725413369,285.2414855957031,294.1499938964844,296.7933349609375,290.2645263671875,296.7296447753906,296.8867492675781,281.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797215697317e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589049220085,60.0,19.37242126464844,0.0,-6.99298823292338e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2106018066406,0.0,0.0,9.503712499281392e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2102966308594,0.0,0.0,0.0001000790653051,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2084350585937,0.0,0.0,7.391834515146911e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2110290527344,0.0,0.0,0.0001000789707177,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2072448730469,0.0,0.0,0.000474725413369,285.2414855957031,294.1499938964844,296.7933349609375,290.2645263671875,296.7296447753906,296.8867492675781,281.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797215697317e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589049220085,60.0,19.37242126464844,0.0,-6.99298823292338e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2089538574219,0.0,0.0,9.503533510724084e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2086486816406,0.0,0.0,0.0001000771808321,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.206787109375,0.0,0.0,7.39169554435648e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2093811035156,0.0,0.0,0.0001000770862447,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.20562744140625,0.0,0.0,0.0004747165075968,285.23883056640625,294.1499938964844,296.7749938964844,290.24871826171875,296.7300720214844,296.87188720703125,281.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127286659553,7.352464859167185e-09,0.00101272133179,-0.0183140076696872,0.0,0.0,0.0,-0.0084577482193708,60.0,19.1032657623291,0.0,-6.992713252884641e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2072448730469,0.0,0.0,9.503232286078855e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2069396972656,0.0,0.0,0.0001000740012386,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2051086425781,0.0,0.0,7.391460530925542e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2076721191406,0.0,0.0,0.0001000739066512,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2039489746094,0.0,0.0,0.0004747014900203,285.23614501953125,294.1499938964844,296.75665283203125,290.232666015625,296.7303466796875,296.8565673828125,281.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126957204192,7.348608388468847e-09,0.001012688386254,-0.0183039084076881,0.0,0.0,0.0,-0.0084558371454477,60.0,18.84420394897461,0.0,-6.992257794991019e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2037048339844,0.0,0.0,9.502207103651016e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2033996582031,0.0,0.0,0.0001000632037175,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2015686035156,0.0,0.0,7.390662358375266e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2041015625,0.0,0.0,0.0001000631091301,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.200439453125,0.0,0.0,0.0004746503254864,285.2305908203125,294.1499938964844,296.7200012207031,290.19976806640625,296.7304382324219,296.8247985839844,281.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335628549043349e-09,0.0010125773260369,-0.0182699114084243,0.0,0.0,0.0,-0.0084494017064571,60.0,18.344463348388672,0.0,-6.990725154309986e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2037048339844,0.0,0.0,9.502207103651016e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2033996582031,0.0,0.0,0.0001000632037175,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2015686035156,0.0,0.0,7.390662358375266e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2041015625,0.0,0.0,0.0001000631091301,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.200439453125,0.0,0.0,0.0004746503254864,285.2305908203125,294.1499938964844,296.7200012207031,290.19976806640625,296.7304382324219,296.8247985839844,281.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335628549043349e-09,0.0010125773260369,-0.0182699114084243,0.0,0.0,0.0,-0.0084494017064571,60.0,18.344463348388672,0.0,-6.990725154309986e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.20001220703125,0.0,0.0,9.500609303358942e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1996765136719,0.0,0.0,0.0001000463671516,299.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1979064941406,0.0,0.0,7.389418897219002e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004089355469,0.0,0.0,0.0001000462798401,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.19677734375,0.0,0.0,0.0004745705809909,285.22479248046875,294.1499938964844,296.6833190917969,290.166015625,296.7298889160156,296.7919006347656,281.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,17.865642547607422,0.0,-6.988350520487074e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.20001220703125,0.0,0.0,9.500609303358942e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1996765136719,0.0,0.0,0.0001000463671516,299.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1979064941406,0.0,0.0,7.389418897219002e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004089355469,0.0,0.0,0.0001000462798401,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.19677734375,0.0,0.0,0.0004745705809909,285.22479248046875,294.1499938964844,296.6833190917969,290.166015625,296.7298889160156,296.7919006347656,281.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,17.865642547607422,0.0,-6.988350520487074e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.19610595703125,0.0,0.0,9.49844834394753e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19580078125,0.0,0.0,0.0001000236079562,299.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.19403076171875,0.0,0.0,7.387737423414364e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1965026855469,0.0,0.0,0.0001000235206447,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19293212890625,0.0,0.0,0.0004744626930914,285.2188415527344,294.1499938964844,296.64666748046875,290.13153076171875,296.7287292480469,296.75811767578125,281.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,17.408493041992188,0.0,-6.98514881491974e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.19610595703125,0.0,0.0,9.49844834394753e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19580078125,0.0,0.0,0.0001000236079562,299.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.19403076171875,0.0,0.0,7.387737423414364e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1965026855469,0.0,0.0,0.0001000235206447,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19293212890625,0.0,0.0,0.0004744626930914,285.2188415527344,294.1499938964844,296.64666748046875,290.13153076171875,296.7287292480469,296.75811767578125,281.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,17.408493041992188,0.0,-6.98514881491974e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.19207763671875,0.0,0.0,9.49572422541678e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1917724609375,0.0,0.0,9.999491885537282e-05,299.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1900329589844,0.0,0.0,7.385617936961353e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1924743652344,0.0,0.0,9.999482426792385e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1889343261719,0.0,0.0,0.0004743266617879,285.2126770019531,294.1499938964844,296.6099853515625,290.0964660644531,296.72686767578125,296.72369384765625,281.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,16.973793029785156,0.0,-6.981119327065245e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.19207763671875,0.0,0.0,9.49572422541678e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1917724609375,0.0,0.0,9.999491885537282e-05,299.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1900329589844,0.0,0.0,7.385617936961353e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1924743652344,0.0,0.0,9.999482426792385e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1889343261719,0.0,0.0,0.0004743266617879,285.2126770019531,294.1499938964844,296.6099853515625,290.0964660644531,296.72686767578125,296.72369384765625,281.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,16.973793029785156,0.0,-6.981119327065245e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.19000244140625,0.0,0.0,9.494137339061126e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.189697265625,0.0,0.0,9.997820598073304e-05,299.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1879577636719,0.0,0.0,7.384383206954226e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1903991699219,0.0,0.0,9.997811866924168e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1868591308594,0.0,0.0,0.0004742474411614,285.20953369140625,294.1499938964844,296.5916748046875,290.0787658691406,296.7256774902344,296.706298828125,281.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117189958691,7.2343890877846215e-09,0.0010117117781192,-0.0180047452449798,0.0,0.0,0.0,-0.0083992136642336,60.0,16.765052795410156,0.0,-6.978775246579971e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1878967285156,0.0,0.0,9.492431854596362e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1875915527344,0.0,0.0,9.996024164138362e-05,299.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1858825683594,0.0,0.0,7.383056072285399e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.18829345703125,0.0,0.0,9.996015432989223e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1847839355469,0.0,0.0,0.0004741622542496,285.20635986328125,294.1499938964844,296.5733337402344,290.0610046386719,296.7243347167969,296.6888122558594,281.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115364566445,7.213041275377918e-09,0.0010115292388945,-0.017948830500245,0.0,0.0,0.0,-0.0083886310458183,60.0,16.561492919921875,0.0,-6.976257083124437e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18359375,0.0,0.0,9.488606883678584e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18328857421875,0.0,0.0,9.99199619400315e-05,299.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1816101074219,0.0,0.0,7.380080933216959e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1839904785156,0.0,0.0,9.991987462854011e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1805114746094,0.0,0.0,0.0004739712749142,285.19989013671875,294.1499938964844,296.5366516113281,290.02520751953125,296.72125244140625,296.6537170410156,281.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,16.167856216430664,0.0,-6.970613952717032e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18359375,0.0,0.0,9.488606883678584e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18328857421875,0.0,0.0,9.99199619400315e-05,299.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1816101074219,0.0,0.0,7.380080933216959e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1839904785156,0.0,0.0,9.991987462854011e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1805114746094,0.0,0.0,0.0004739712749142,285.19989013671875,294.1499938964844,296.5366516113281,290.02520751953125,296.72125244140625,296.6537170410156,281.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,16.167856216430664,0.0,-6.970613952717032e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17919921875,0.0,0.0,9.484227484790608e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17889404296875,0.0,0.0,9.98738396447152e-05,299.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1772155761719,0.0,0.0,7.376673602266237e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1795654296875,0.0,0.0,9.987375233322382e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1761474609375,0.0,0.0,0.0004737525596283,285.1933288574219,294.1499938964844,296.5,289.98931884765625,296.717529296875,296.61846923828125,282.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106589179486,7.110436239798901e-09,0.0010106518166139,-0.0176800843328237,0.0,0.0,0.0,-0.0083377650007605,60.0,15.793401718139648,0.0,-6.96415867196265e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17919921875,0.0,0.0,9.484227484790608e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17889404296875,0.0,0.0,9.98738396447152e-05,299.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1772155761719,0.0,0.0,7.376673602266237e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1795654296875,0.0,0.0,9.987375233322382e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1761474609375,0.0,0.0,0.0004737525596283,285.1933288574219,294.1499938964844,296.5,289.98931884765625,296.717529296875,296.61846923828125,282.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106589179486,7.110436239798901e-09,0.0010106518166139,-0.0176800843328237,0.0,0.0,0.0,-0.0083377650007605,60.0,15.793401718139648,0.0,-6.96415867196265e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1746826171875,0.0,0.0,9.47923181229271e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1744079589844,0.0,0.0,9.982122719520704e-05,299.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1727294921875,0.0,0.0,7.372787513304502e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.175048828125,0.0,0.0,9.982113988371566e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17169189453125,0.0,0.0,0.0004735030524898,285.1866760253906,294.1499938964844,296.4633483886719,289.95343017578125,296.7132263183594,296.5831298828125,282.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101250372827,7.04800218187529e-09,0.0010101180523633,-0.017516553401947,0.0,0.0,0.0,-0.0083068134263157,60.0,15.437393188476562,0.0,-6.956802423019326e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1746826171875,0.0,0.0,9.47923181229271e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1744079589844,0.0,0.0,9.982122719520704e-05,299.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1727294921875,0.0,0.0,7.372787513304502e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.175048828125,0.0,0.0,9.982113988371566e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17169189453125,0.0,0.0,0.0004735030524898,285.1866760253906,294.1499938964844,296.4633483886719,289.95343017578125,296.7132263183594,296.5831298828125,282.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101250372827,7.04800218187529e-09,0.0010101180523633,-0.017516553401947,0.0,0.0,0.0,-0.0083068134263157,60.0,15.437393188476562,0.0,-6.956802423019326e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.17010498046875,0.0,0.0,9.473509999224916e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1698303222656,0.0,0.0,9.976096771424636e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1681823730469,0.0,0.0,7.368336810031906e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.17047119140625,0.0,0.0,9.97608876787126e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1671447753906,0.0,0.0,0.0004732173110824,285.179931640625,294.1499938964844,296.4266662597656,289.9176940917969,296.7083435058594,296.5477905273437,282.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095138568431,6.976527355817552e-09,0.0010095068719238,-0.0173293389379978,0.0,0.0,0.0,-0.0082713812589645,60.0,15.098885536193848,0.0,-6.948385333771513e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.17010498046875,0.0,0.0,9.473509999224916e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1698303222656,0.0,0.0,9.976096771424636e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1681823730469,0.0,0.0,7.368336810031906e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.17047119140625,0.0,0.0,9.97608876787126e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1671447753906,0.0,0.0,0.0004732173110824,285.179931640625,294.1499938964844,296.4266662597656,289.9176940917969,296.7083435058594,296.5477905273437,282.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095138568431,6.976527355817552e-09,0.0010095068719238,-0.0173293389379978,0.0,0.0,0.0,-0.0082713812589645,60.0,15.098885536193848,0.0,-6.948385333771513e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.16778564453125,0.0,0.0,9.470339864492416e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1675109863281,0.0,0.0,9.972758562071248e-05,299.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1658630371094,0.0,0.0,7.365870987996459e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.16815185546875,0.0,0.0,9.972749830922112e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.16485595703125,0.0,0.0,0.0004730589862447,285.1765441894531,294.1499938964844,296.4083251953125,289.8999328613281,296.7056884765625,296.5301513671875,282.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091753210872,6.9369359145809995e-09,0.0010091683361679,-0.0172256380319595,0.0,0.0,0.0,-0.0082517536357045,60.0,14.93618392944336,0.0,-6.943724883967661e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1654357910156,0.0,0.0,9.466992923989892e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1651611328125,0.0,0.0,9.969234088202938e-05,299.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1635437011719,0.0,0.0,7.363267650362104e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1658020019531,0.0,0.0,9.9692253570538e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1625366210937,0.0,0.0,0.0004728918138425,285.1731262207031,294.1499938964844,296.3900146484375,289.8822326660156,296.702880859375,296.51251220703125,282.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088179260492,6.895142679042011e-09,0.0010088110575452,-0.017116168513894,0.0,0.0,0.0,-0.0082310354337096,60.0,14.776863098144531,0.0,-6.938807217693467e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1607360839844,0.0,0.0,9.459596913075076e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.16046142578125,0.0,0.0,9.961445175576956e-05,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1588439941406,0.0,0.0,7.35751455067657e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1611022949219,0.0,0.0,9.96143717202358e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1578369140625,0.0,0.0,0.0004725224280264,285.1662902832031,294.1499938964844,296.35333251953125,289.8472595214844,296.6968994140625,296.477294921875,282.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080282809212,6.802811647332874e-09,0.0010080214124172,-0.0168743208050727,0.0,0.0,0.0,-0.0081852627918124,60.0,14.470023155212402,0.0,-6.927949414148318e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1607360839844,0.0,0.0,9.459596913075076e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.16046142578125,0.0,0.0,9.961445175576956e-05,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1588439941406,0.0,0.0,7.35751455067657e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1611022949219,0.0,0.0,9.96143717202358e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1578369140625,0.0,0.0,0.0004725224280264,285.1662902832031,294.1499938964844,296.35333251953125,289.8472595214844,296.6968994140625,296.477294921875,282.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080282809212,6.802811647332874e-09,0.0010080214124172,-0.0168743208050727,0.0,0.0,0.0,-0.0081852627918124,60.0,14.470023155212402,0.0,-6.927949414148318e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1559753417969,0.0,0.0,9.45131469052285e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1557006835937,0.0,0.0,9.952723485184832e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15411376953125,0.0,0.0,7.35107169020921e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.15631103515625,0.0,0.0,9.952714754035696e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.15313720703125,0.0,0.0,0.0004721087752841,285.1593933105469,294.1499938964844,296.3166809082031,289.8128662109375,296.6904296875,296.4422302246094,282.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071442229673,6.699437449242396e-09,0.0010071375872939,-0.0166035443544387,0.0,0.0,0.0,-0.0081340158358216,60.0,14.17653465270996,0.0,-6.915803396623232e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1559753417969,0.0,0.0,9.45131469052285e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1557006835937,0.0,0.0,9.952723485184832e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15411376953125,0.0,0.0,7.35107169020921e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.15631103515625,0.0,0.0,9.952714754035696e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.15313720703125,0.0,0.0,0.0004721087752841,285.1593933105469,294.1499938964844,296.3166809082031,289.8128662109375,296.6904296875,296.4422302246094,282.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071442229673,6.699437449242396e-09,0.0010071375872939,-0.0166035443544387,0.0,0.0,0.0,-0.0081340158358216,60.0,14.17653465270996,0.0,-6.915803396623232e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1511535644531,0.0,0.0,9.442135342396796e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.15087890625,0.0,0.0,9.943056647898628e-05,299.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1493225097656,0.0,0.0,7.343931793002412e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1515197753906,0.0,0.0,9.943047916749492e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1483459472656,0.0,0.0,0.0004716503026429,285.1524963378906,294.1499938964844,296.2799987792969,289.7792053222656,296.683349609375,296.4073486328125,282.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061645880341,6.584887302096831e-09,0.0010061580687761,-0.016303488984704,0.0,0.0,0.0,-0.0080772284418344,60.0,13.899113655090332,0.0,-6.902355664806238e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1511535644531,0.0,0.0,9.442135342396796e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.15087890625,0.0,0.0,9.943056647898628e-05,299.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1493225097656,0.0,0.0,7.343931793002412e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1515197753906,0.0,0.0,9.943047916749492e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1483459472656,0.0,0.0,0.0004716503026429,285.1524963378906,294.1499938964844,296.2799987792969,289.7792053222656,296.683349609375,296.4073486328125,282.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061645880341,6.584887302096831e-09,0.0010061580687761,-0.016303488984704,0.0,0.0,0.0,-0.0080772284418344,60.0,13.899113655090332,0.0,-6.902355664806238e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.14630126953125,0.0,0.0,9.432092338101938e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14605712890625,0.0,0.0,9.932479588314892e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1445007324219,0.0,0.0,7.336119597312063e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14666748046875,0.0,0.0,9.932471584761517e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435241699219,0.0,0.0,0.0004711486690212,285.14556884765625,294.1499938964844,296.24334716796875,289.7464294433594,296.6757507324219,296.3726806640625,282.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050929849967,6.459575985218181e-09,0.001005086582154,-0.0159752406179904,0.0,0.0,0.0,-0.0080151064321398,60.0,13.63588809967041,0.0,-6.887660219945246e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.14630126953125,0.0,0.0,9.432092338101938e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14605712890625,0.0,0.0,9.932479588314892e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1445007324219,0.0,0.0,7.336119597312063e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14666748046875,0.0,0.0,9.932471584761517e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435241699219,0.0,0.0,0.0004711486690212,285.14556884765625,294.1499938964844,296.24334716796875,289.7464294433594,296.6757507324219,296.3726806640625,282.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050929849967,6.459575985218181e-09,0.001005086582154,-0.0159752406179904,0.0,0.0,0.0,-0.0080151064321398,60.0,13.63588809967041,0.0,-6.887660219945246e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438903808594,0.0,0.0,9.426795440958811e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.14361572265625,0.0,0.0,9.926901839207858e-05,299.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.14208984375,0.0,0.0,7.331999950110912e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14422607421875,0.0,0.0,9.926893835654482e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.14111328125,0.0,0.0,0.0004708841152023,285.1421203613281,294.1499938964844,296.2250061035156,289.7304077148437,296.6717529296875,296.3554382324219,282.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045279050245,6.3934955107924915e-09,0.0010045215021818,-0.0158021450042724,0.0,0.0,0.0,-0.0079823480919003,60.0,13.50922966003418,0.0,-6.879916725210934e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1414489746094,0.0,0.0,9.421294089406727e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14117431640625,0.0,0.0,9.921108721755444e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1396484375,0.0,0.0,7.32772023184225e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.14178466796875,0.0,0.0,9.92110071820207e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387023925781,0.0,0.0,0.000470609345939,285.1386413574219,294.1499938964844,296.2066650390625,289.71466064453125,296.6676025390625,296.3382263183594,282.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324863743856213e-09,0.0010039346525445,-0.0156223624944686,0.0,0.0,0.0,-0.0079483240842819,60.0,13.385701179504396,0.0,-6.87187977632675e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365661621094,0.0,0.0,9.409764606971294e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13629150390625,0.0,0.0,9.908966603688896e-05,299.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1347961425781,0.0,0.0,7.318752614082769e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13690185546875,0.0,0.0,9.908959327731282e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13385009765625,0.0,0.0,0.0004700334684457,285.1317443847656,294.1499938964844,296.1700134277344,289.6840515136719,296.65899658203125,296.3040466308594,282.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027110110968,6.181039235997332e-09,0.0010027048410847,-0.015245608985424,0.0,0.0,0.0,-0.0078770238906145,60.0,13.147934913635254,0.0,-6.855051282173008e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365661621094,0.0,0.0,9.409764606971294e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13629150390625,0.0,0.0,9.908966603688896e-05,299.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1347961425781,0.0,0.0,7.318752614082769e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13690185546875,0.0,0.0,9.908959327731282e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13385009765625,0.0,0.0,0.0004700334684457,285.1317443847656,294.1499938964844,296.1700134277344,289.6840515136719,296.65899658203125,296.3040466308594,282.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027110110968,6.181039235997332e-09,0.0010027048410847,-0.015245608985424,0.0,0.0,0.0,-0.0078770238906145,60.0,13.147934913635254,0.0,-6.855051282173008e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13165283203125,0.0,0.0,9.397639951203018e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13140869140625,0.0,0.0,9.896198025671764e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299133300781,0.0,0.0,7.309321517823264e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1319885253906,0.0,0.0,9.896190749714152e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1289978027344,0.0,0.0,0.0004694278468377,285.1248779296875,294.1499938964844,296.1333312988281,289.6547546386719,296.6498718261719,296.2701416015625,282.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014176368713,6.029798882423165e-09,0.0010014115832746,-0.0148494206368923,0.0,0.0,0.0,-0.007802047766745,60.0,12.9222412109375,0.0,-6.837377952706447e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
