time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129000,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13165283203125,0.0,0.0,9.397639951203018e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13140869140625,0.0,0.0,9.896198025671764e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299133300781,0.0,0.0,7.309321517823264e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1319885253906,0.0,0.0,9.896190749714152e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1289978027344,0.0,0.0,0.0004694278468377,285.1248779296875,294.1499938964844,296.1333312988281,289.6547546386719,296.6498718261719,296.2701416015625,282.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014176368713,6.029798882423165e-09,0.0010014115832746,-0.0148494206368923,0.0,0.0,0.0,-0.007802047766745,60.0,12.9222412109375,0.0,-6.837377952706447e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12677001953125,0.0,0.0,9.385013254359365e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264953613281,0.0,0.0,9.882901940727606e-05,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1250305175781,0.0,0.0,7.299500430235639e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1270751953125,0.0,0.0,9.882894664769992e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1241149902344,0.0,0.0,0.0004687971959356,285.1180114746094,294.1499938964844,296.0966796875,289.6268920898437,296.6402587890625,296.2364807128906,282.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000708280131,5.872315078647716e-09,0.001000065007247,-0.0144368708133697,0.0,0.0,0.0,-0.0077239763922989,60.0,12.708234786987305,0.0,-6.818999054303276e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12677001953125,0.0,0.0,9.385013254359365e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264953613281,0.0,0.0,9.882901940727606e-05,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1250305175781,0.0,0.0,7.299500430235639e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1270751953125,0.0,0.0,9.882894664769992e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1241149902344,0.0,0.0,0.0004687971959356,285.1180114746094,294.1499938964844,296.0966796875,289.6268920898437,296.6402587890625,296.2364807128906,282.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000708280131,5.872315078647716e-09,0.001000065007247,-0.0144368708133697,0.0,0.0,0.0,-0.0077239763922989,60.0,12.708234786987305,0.0,-6.818999054303276e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1218566894531,0.0,0.0,9.37201184569858e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1216125488281,0.0,0.0,9.869210043689236e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.12017822265625,0.0,0.0,7.289386849151924e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1221923828125,0.0,0.0,9.86920204013586e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1192626953125,0.0,0.0,0.0004681477730628,285.1112060546875,294.1499938964844,296.0599975585937,289.6006164550781,296.63018798828125,296.203125,282.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.710152795046497e-09,0.0009986782679334,-0.014012056402862,0.0,0.0,0.0,-0.0076435850933194,60.0,12.505602836608888,0.0,-6.800100038617529e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1218566894531,0.0,0.0,9.37201184569858e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1216125488281,0.0,0.0,9.869210043689236e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.12017822265625,0.0,0.0,7.289386849151924e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1221923828125,0.0,0.0,9.86920204013586e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1192626953125,0.0,0.0,0.0004681477730628,285.1112060546875,294.1499938964844,296.0599975585937,289.6006164550781,296.63018798828125,296.203125,282.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.710152795046497e-09,0.0009986782679334,-0.014012056402862,0.0,0.0,0.0,-0.0076435850933194,60.0,12.505602836608888,0.0,-6.800100038617529e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1194152832031,0.0,0.0,9.365411096950992e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1191711425781,0.0,0.0,9.862259321380408e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.11773681640625,0.0,0.0,7.284252933459356e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1197509765625,0.0,0.0,9.862251317827032e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1168212890625,0.0,0.0,0.0004678180848713,285.1078186035156,294.1499938964844,296.0416564941406,289.5881042480469,296.6249694824219,296.1865539550781,282.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979800088331,5.6278328663950106e-09,0.0009979743044823,-0.0137964021414518,0.0,0.0,0.0,-0.0076027754694223,60.0,12.408390998840332,0.0,-6.790516238197597e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1169738769531,0.0,0.0,9.358757233712822e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1167297363281,0.0,0.0,9.855252574197948e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.11529541015625,0.0,0.0,7.279077544808388e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1172790527344,0.0,0.0,9.855245298240334e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1144104003906,0.0,0.0,0.0004674857482314,285.1044311523437,294.1499938964844,296.0233459472656,289.5760498046875,296.6196594238281,296.1700744628906,282.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544852577088477e-09,0.0009972647530958,-0.0135790146887302,0.0,0.0,0.0,-0.0075616384856402,60.0,12.313631057739258,0.0,-6.780862094046824e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1120910644531,0.0,0.0,9.345378930447624e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1118469238281,0.0,0.0,9.841163409873845e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1104431152344,0.0,0.0,7.268671470228583e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1124267578125,0.0,0.0,9.841156133916228e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10955810546875,0.0,0.0,0.0004668175242841,285.09771728515625,294.1499938964844,295.9866638183594,289.5533447265625,296.6086730957031,296.1372985839844,282.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958434384316,5.37800293187729e-09,0.0009958379669114,-0.0131419068202376,0.0,0.0,0.0,-0.0074789240024983,60.0,12.142858505249023,0.0,-6.761471382787931e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1120910644531,0.0,0.0,9.345378930447624e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1118469238281,0.0,0.0,9.841163409873845e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1104431152344,0.0,0.0,7.268671470228583e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1124267578125,0.0,0.0,9.841156133916228e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10955810546875,0.0,0.0,0.0004668175242841,285.09771728515625,294.1499938964844,295.9866638183594,289.5533447265625,296.6086730957031,296.1372985839844,282.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958434384316,5.37800293187729e-09,0.0009958379669114,-0.0131419068202376,0.0,0.0,0.0,-0.0074789240024983,60.0,12.142858505249023,0.0,-6.761471382787931e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10723876953125,0.0,0.0,9.331699402537196e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.10699462890625,0.0,0.0,9.826758468989284e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1055908203125,0.0,0.0,7.258031837409362e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1075439453125,0.0,0.0,9.826751193031669e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.104736328125,0.0,0.0,0.0004661342536564,285.091064453125,294.1499938964844,295.95001220703125,289.5326232910156,296.5972595214844,296.1048889160156,282.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943844052031,5.2074100587162775e-09,0.000994379282929,-0.0126949846744537,0.0,0.0,0.0,-0.0073943538591265,60.0,12.0121431350708,0.0,-6.741674951626919e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10723876953125,0.0,0.0,9.331699402537196e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.10699462890625,0.0,0.0,9.826758468989284e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1055908203125,0.0,0.0,7.258031837409362e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1075439453125,0.0,0.0,9.826751193031669e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.104736328125,0.0,0.0,0.0004661342536564,285.091064453125,294.1499938964844,295.95001220703125,289.5326232910156,296.5972595214844,296.1048889160156,282.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943844052031,5.2074100587162775e-09,0.000994379282929,-0.0126949846744537,0.0,0.0,0.0,-0.0073943538591265,60.0,12.0121431350708,0.0,-6.741674951626919e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1024169921875,0.0,0.0,9.317298099631444e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1021728515625,0.0,0.0,9.81159246293828e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1007995605469,0.0,0.0,7.246829773066565e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.10272216796875,0.0,0.0,9.811585186980663e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09991455078125,0.0,0.0,0.0004654149233829,285.08447265625,294.1499938964844,295.913330078125,289.5137023925781,296.5854187011719,296.0727844238281,282.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928492363542,5.027818605896073e-09,0.0009928442304953,-0.0122244786471128,0.0,0.0,0.0,-0.0073053259402513,60.0,11.873916625976562,0.0,-6.720864575981977e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1024169921875,0.0,0.0,9.317298099631444e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1021728515625,0.0,0.0,9.81159246293828e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1007995605469,0.0,0.0,7.246829773066565e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.10272216796875,0.0,0.0,9.811585186980663e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09991455078125,0.0,0.0,0.0004654149233829,285.08447265625,294.1499938964844,295.913330078125,289.5137023925781,296.5854187011719,296.0727844238281,282.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928492363542,5.027818605896073e-09,0.0009928442304953,-0.0122244786471128,0.0,0.0,0.0,-0.0073053259402513,60.0,11.873916625976562,0.0,-6.720864575981977e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0975952148437,0.0,0.0,9.30033711483702e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09735107421875,0.0,0.0,9.79373144218698e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.09600830078125,0.0,0.0,7.23363773431629e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.097900390625,0.0,0.0,9.793724893825129e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951538085937,0.0,0.0,0.0004645677399821,285.07794189453125,294.1499938964844,295.8766784667969,289.4961853027344,296.5731506347656,296.0412902832031,282.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816345544611522e-09,0.0009910353692248,-0.0116704376414418,0.0,0.0,0.0,-0.0072004864923655,60.0,11.74443817138672,0.0,-6.69640201067523e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0975952148437,0.0,0.0,9.30033711483702e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09735107421875,0.0,0.0,9.79373144218698e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.09600830078125,0.0,0.0,7.23363773431629e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.097900390625,0.0,0.0,9.793724893825129e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951538085937,0.0,0.0,0.0004645677399821,285.07794189453125,294.1499938964844,295.8766784667969,289.4961853027344,296.5731506347656,296.0412902832031,282.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816345544611522e-09,0.0009910353692248,-0.0116704376414418,0.0,0.0,0.0,-0.0072004864923655,60.0,11.74443817138672,0.0,-6.69640201067523e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09521484375,0.0,0.0,9.29130328586325e-05,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.094970703125,0.0,0.0,9.784218127606437e-05,299.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0936279296875,0.0,0.0,7.226610614452511e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.09552001953125,0.0,0.0,9.784211579244584e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0927734375,0.0,0.0,0.0004641165141947,285.07470703125,294.1499938964844,295.8583374023437,289.4879455566406,296.5668640136719,296.0257873535156,282.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900768054649,4.70371297467409e-09,0.000990072148852,-0.0113753462210297,0.0,0.0,0.0,-0.0071446490474045,60.0,11.681307792663574,0.0,-6.683391262640725e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09283447265625,0.0,0.0,9.28196677705273e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09259033203125,0.0,0.0,9.774385398486628e-05,299.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0912475585937,0.0,0.0,7.219348481157795e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0931396484375,0.0,0.0,9.774378850124776e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0904235839844,0.0,0.0,0.0004636501253116,285.0715026855469,294.1499938964844,295.8399963378906,289.48004150390625,296.5604553222656,296.0104675292969,282.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890813380479,4.587305202363723e-09,0.0009890766814351,-0.0110703594982624,0.0,0.0,0.0,-0.0070869410410523,60.0,11.619562149047852,0.0,-6.669957031135709e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0881042480469,0.0,0.0,9.262855746783316e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0878601074219,0.0,0.0,9.75426082732156e-05,299.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865478515625,0.0,0.0,7.204483699752018e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08837890625,0.0,0.0,9.754253551363944e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.085693359375,0.0,0.0,0.0004626955487765,285.06512451171875,294.1499938964844,295.8033447265625,289.4652099609375,296.54736328125,295.98046875,282.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870438370853,4.349043791762597e-09,0.0009870395297184,-0.0104461107403039,0.0,0.0,0.0,-0.0069688251242041,60.0,11.500252723693848,0.0,-6.64250308091141e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0881042480469,0.0,0.0,9.262855746783316e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0878601074219,0.0,0.0,9.75426082732156e-05,299.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865478515625,0.0,0.0,7.204483699752018e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08837890625,0.0,0.0,9.754253551363944e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.085693359375,0.0,0.0,0.0004626955487765,285.06512451171875,294.1499938964844,295.8033447265625,289.4652099609375,296.54736328125,295.98046875,282.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870438370853,4.349043791762597e-09,0.0009870395297184,-0.0104461107403039,0.0,0.0,0.0,-0.0069688251242041,60.0,11.500252723693848,0.0,-6.64250308091141e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0834045410156,0.0,0.0,9.243551176041365e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0831604003906,0.0,0.0,9.733931801747532e-05,299.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08184814453125,0.0,0.0,7.189468306023628e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0837097167969,0.0,0.0,9.733925253385678e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0810546875,0.0,0.0,0.0004617313097696,285.0588684082031,294.1499938964844,295.76666259765625,289.4516296386719,296.5339050292969,295.9512634277344,282.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849854977801,4.108376749911713e-09,0.0009849813068285,-0.0098155466839671,0.0,0.0,0.0,-0.0068495152518153,60.0,11.386507987976074,0.0,-6.614829572981763e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0834045410156,0.0,0.0,9.243551176041365e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0831604003906,0.0,0.0,9.733931801747532e-05,299.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08184814453125,0.0,0.0,7.189468306023628e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0837097167969,0.0,0.0,9.733925253385678e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0810546875,0.0,0.0,0.0004617313097696,285.0588684082031,294.1499938964844,295.76666259765625,289.4516296386719,296.5339050292969,295.9512634277344,282.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849854977801,4.108376749911713e-09,0.0009849813068285,-0.0098155466839671,0.0,0.0,0.0,-0.0068495152518153,60.0,11.386507987976074,0.0,-6.614829572981763e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0787658691406,0.0,0.0,9.224663517670706e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0785217285156,0.0,0.0,9.714041516417636e-05,299.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0772399902344,0.0,0.0,7.17477742000483e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0790405273437,0.0,0.0,9.714034968055783e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.076416015625,0.0,0.0,0.0004607878508977,285.0526733398437,294.1499938964844,295.7300109863281,289.439208984375,296.5200500488281,295.9228820800781,282.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829716291278,3.872901999102396e-09,0.0009829676710069,-0.0091985752806067,0.0,0.0,0.0,-0.0067327795550227,60.0,11.278573989868164,0.0,-6.587809053826278e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0787658691406,0.0,0.0,9.224663517670706e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0785217285156,0.0,0.0,9.714041516417636e-05,299.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0772399902344,0.0,0.0,7.17477742000483e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0790405273437,0.0,0.0,9.714034968055783e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.076416015625,0.0,0.0,0.0004607878508977,285.0526733398437,294.1499938964844,295.7300109863281,289.439208984375,296.5200500488281,295.9228820800781,282.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829716291278,3.872901999102396e-09,0.0009829676710069,-0.0091985752806067,0.0,0.0,0.0,-0.0067327795550227,60.0,11.278573989868164,0.0,-6.587809053826278e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,9.206599497701971e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.07391357421875,0.0,0.0,9.695019252831116e-05,299.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0726318359375,0.0,0.0,7.160727545851842e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0744323730469,0.0,0.0,9.695012704469264e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07183837890625,0.0,0.0,0.0004598855739459,285.04656982421875,294.1499938964844,295.6933288574219,289.42791748046875,296.5058288574219,295.8952941894531,282.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810456540435,3.6477012521629595e-09,0.0009810419287532,-0.0086085135117173,0.0,0.0,0.0,-0.0066211377270519,60.0,11.17663288116455,0.0,-6.562018484146392e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,9.206599497701971e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.07391357421875,0.0,0.0,9.695019252831116e-05,299.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0726318359375,0.0,0.0,7.160727545851842e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0744323730469,0.0,0.0,9.695012704469264e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07183837890625,0.0,0.0,0.0004598855739459,285.04656982421875,294.1499938964844,295.6933288574219,289.42791748046875,296.5058288574219,295.8952941894531,282.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810456540435,3.6477012521629595e-09,0.0009810419287532,-0.0086085135117173,0.0,0.0,0.0,-0.0066211377270519,60.0,11.17663288116455,0.0,-6.562018484146392e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0718688964844,0.0,0.0,9.198027692036705e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0716552734375,0.0,0.0,9.6859919722192e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07037353515625,0.0,0.0,7.154059858294204e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0721435546875,0.0,0.0,9.685986151453108e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.069580078125,0.0,0.0,0.000459457427496,285.0435791015625,294.1499938964844,295.67498779296875,289.42266845703125,296.4985656738281,295.8818664550781,282.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801319101825,3.5408314058571477e-09,0.0009801284177228,-0.0083284946158528,0.0,0.0,0.0,-0.0065681589767336,60.0,11.12832736968994,0.0,-6.54979714909132e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0696105957031,0.0,0.0,9.189712000079452e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0693664550781,0.0,0.0,9.677235357230528e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.068115234375,0.0,0.0,7.147592259570956e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.06988525390625,0.0,0.0,9.677228808868676e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0673217773437,0.0,0.0,0.0004590420576278,285.04058837890625,294.1499938964844,295.6566772460937,289.41766357421875,296.4912109375,295.8685913085937,282.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792455239221,3.437156337326996e-09,0.0009792420314624,-0.0080568436533212,0.0,0.0,0.0,-0.0065167639404535,60.0,11.081485748291016,0.0,-6.537952401686199e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0650939941406,0.0,0.0,9.173755097435789e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0648803710937,0.0,0.0,9.660431533120573e-05,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0636291503906,0.0,0.0,7.135180203476921e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0653686523437,0.0,0.0,9.66042498475872e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0628356933594,0.0,0.0,0.000458244991023,285.03466796875,294.1499938964844,295.6199951171875,289.4084167480469,296.47625732421875,295.84246826171875,282.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775434155017,3.238205259492588e-09,0.0009775401558727,-0.0075355470180511,0.0,0.0,0.0,-0.0064181322231888,60.0,10.991140365600586,0.0,-6.51525269290687e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0650939941406,0.0,0.0,9.173755097435789e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0648803710937,0.0,0.0,9.660431533120573e-05,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0636291503906,0.0,0.0,7.135180203476921e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0653686523437,0.0,0.0,9.66042498475872e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0628356933594,0.0,0.0,0.000458244991023,285.03466796875,294.1499938964844,295.6199951171875,289.4084167480469,296.47625732421875,295.84246826171875,282.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775434155017,3.238205259492588e-09,0.0009775401558727,-0.0075355470180511,0.0,0.0,0.0,-0.0064181322231888,60.0,10.991140365600586,0.0,-6.51525269290687e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0606384277344,0.0,0.0,9.158917237073184e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0604248046875,0.0,0.0,9.644806414144114e-05,299.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0591735839844,0.0,0.0,7.123639807105064e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0609130859375,0.0,0.0,9.644800593378022e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.05841064453125,0.0,0.0,0.0004575038910843,285.02886962890625,294.1499938964844,295.5833435058594,289.40008544921875,296.4609375,295.8171081542969,282.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961331278,3.0532103512115327e-09,0.0009759583044797,-0.0070508122444152,0.0,0.0,0.0,-0.0063264220952987,60.0,10.90662956237793,0.0,-6.494180126992434e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0606384277344,0.0,0.0,9.158917237073184e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0604248046875,0.0,0.0,9.644806414144114e-05,299.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0591735839844,0.0,0.0,7.123639807105064e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0609130859375,0.0,0.0,9.644800593378022e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.05841064453125,0.0,0.0,0.0004575038910843,285.02886962890625,294.1499938964844,295.5833435058594,289.40008544921875,296.4609375,295.8171081542969,282.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961331278,3.0532103512115327e-09,0.0009759583044797,-0.0070508122444152,0.0,0.0,0.0,-0.0063264220952987,60.0,10.90662956237793,0.0,-6.494180126992434e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.05621337890625,0.0,0.0,9.14482880034484e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0559997558594,0.0,0.0,9.629970008973032e-05,299.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0548095703125,0.0,0.0,7.112681487342343e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0564880371094,0.0,0.0,9.62996418820694e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.05401611328125,0.0,0.0,0.0004568001895677,285.0231628417969,294.1499938964844,295.5466613769531,289.39263916015625,296.4452819824219,295.7924499511719,282.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744590497575,2.877549531987711e-09,0.0009744561393745,-0.0065905307419598,0.0,0.0,0.0,-0.0062393392436206,60.0,10.827335357666016,0.0,-6.474202507433803e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.05621337890625,0.0,0.0,9.14482880034484e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0559997558594,0.0,0.0,9.629970008973032e-05,299.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0548095703125,0.0,0.0,7.112681487342343e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0564880371094,0.0,0.0,9.62996418820694e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.05401611328125,0.0,0.0,0.0004568001895677,285.0231628417969,294.1499938964844,295.5466613769531,289.39263916015625,296.4452819824219,295.7924499511719,282.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744590497575,2.877549531987711e-09,0.0009744561393745,-0.0065905307419598,0.0,0.0,0.0,-0.0062393392436206,60.0,10.827335357666016,0.0,-6.474202507433803e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0521850585937,0.0,0.0,9.131997649092229e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0519714355469,0.0,0.0,9.616457828087732e-05,299.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0507507324219,0.0,0.0,7.102701056282967e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05242919921875,0.0,0.0,9.61645200732164e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.0004561592650134,285.0179138183594,294.1499938964844,295.512451171875,289.3864440917969,296.43035888671875,295.7702331542969,282.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907622724,2.717560176890288e-09,0.0009730880265124,-0.0061713089235126,0.0,0.0,0.0,-0.0061600250191986,60.0,10.757784843444824,0.0,-6.456033929680416e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0518798828125,0.0,0.0,9.131069236900656e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0516662597656,0.0,0.0,9.615479939384386e-05,299.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.05047607421875,0.0,0.0,7.101978553691879e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0521545410156,0.0,0.0,9.615474118618296e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0497131347656,0.0,0.0,0.0004561128735076,285.0175476074219,294.1499938964844,295.510009765625,289.3860168457031,296.42926025390625,295.7686767578125,282.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729917510412,2.7059832152787067e-09,0.0009729890734888,-0.0061409738846123,0.0,0.0,0.0,-0.0061542862094938,60.0,10.752965927124023,0.0,-6.454720136161995e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0497436523437,0.0,0.0,9.1241039626766e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0495300292969,0.0,0.0,9.608145046513528e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.04833984375,0.0,0.0,7.096560875652358e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,9.608139225747436e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0475769042969,0.0,0.0,0.0004557649663183,285.0147705078125,294.1499938964844,295.4915771484375,289.3829650878906,296.4210205078125,295.7572631835937,282.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972248322796,2.6191362412220087e-09,0.0009722457034513,-0.0059134070761501,0.0,0.0,0.0,-0.0061112288385629,60.0,10.717692375183104,0.0,-6.444869171673417e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.047607421875,0.0,0.0,9.11711758817546e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0473937988281,0.0,0.0,9.600788325769828e-05,299.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.04620361328125,0.0,0.0,7.091127190506086e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0478820800781,0.0,0.0,9.600782505003735e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.04547119140625,0.0,0.0,0.0004554160113912,285.0120849609375,294.1499938964844,295.47332763671875,289.380126953125,296.41278076171875,295.7462158203125,282.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715037303976,2.532035248137276e-09,0.0009715012274682,-0.0056851729750633,0.0,0.0,0.0,-0.0060680503956973,60.0,10.683334350585938,0.0,-6.434996890902768e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0433959960937,0.0,0.0,9.102850162889808e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0431823730469,0.0,0.0,9.585763473296538e-05,299.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0419921875,0.0,0.0,7.080029899952933e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04364013671875,0.0,0.0,9.585757652530448e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.041259765625,0.0,0.0,0.0004547033749986,285.0066833496094,294.1499938964844,295.4366760253906,289.3749389648437,296.3960876464844,295.7245788574219,282.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969982589595,2.354149097882896e-09,0.0009699802030809,-0.0052190483547747,0.0,0.0,0.0,-0.0059798653237521,60.0,10.615806579589844,0.0,-6.414858688685855e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0433959960937,0.0,0.0,9.102850162889808e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0431823730469,0.0,0.0,9.585763473296538e-05,299.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0419921875,0.0,0.0,7.080029899952933e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04364013671875,0.0,0.0,9.585757652530448e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.041259765625,0.0,0.0,0.0004547033749986,285.0066833496094,294.1499938964844,295.4366760253906,289.3749389648437,296.3960876464844,295.7245788574219,282.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969982589595,2.354149097882896e-09,0.0009699802030809,-0.0052190483547747,0.0,0.0,0.0,-0.0059798653237521,60.0,10.615806579589844,0.0,-6.414858688685855e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
