time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131340,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0392150878906,0.0,0.0,9.087838407140224e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0390319824219,0.0,0.0,9.569955000188202e-05,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.037841796875,0.0,0.0,7.068353443173692e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0394897460937,0.0,0.0,9.56994917942211e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0371398925781,0.0,0.0,0.0004539535439107,285.0013732910156,294.1499938964844,295.3999938964844,289.370361328125,296.3790588378906,295.70458984375,282.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683819953352,2.16699413968513e-09,0.0009683798416517,-0.0047286329790949,0.0,0.0,0.0,-0.0058870841749012,60.0,10.551263809204102,0.0,-6.393705831442277e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0392150878906,0.0,0.0,9.087838407140224e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0390319824219,0.0,0.0,9.569955000188202e-05,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.037841796875,0.0,0.0,7.068353443173692e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0394897460937,0.0,0.0,9.56994917942211e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0371398925781,0.0,0.0,0.0004539535439107,285.0013732910156,294.1499938964844,295.3999938964844,289.370361328125,296.3790588378906,295.70458984375,282.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683819953352,2.16699413968513e-09,0.0009683798416517,-0.0047286329790949,0.0,0.0,0.0,-0.0058870841749012,60.0,10.551263809204102,0.0,-6.393705831442277e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0351257324219,0.0,0.0,9.072208922589198e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.034912109375,0.0,0.0,9.55349678406492e-05,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0337829589844,0.0,0.0,7.056196773191914e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0353698730469,0.0,0.0,9.553490963298827e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0330505371094,0.0,0.0,0.0004531728627625,284.9962158203125,294.1499938964844,295.36334228515625,289.3663635253906,296.3616943359375,295.6864318847656,282.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667155100032,1.9721488886403904e-09,0.0009667135309427,-0.0042180633172392,0.0,0.0,0.0,-0.0057904906570911,60.0,10.489192962646484,0.0,-6.371720218112388e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0351257324219,0.0,0.0,9.072208922589198e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.034912109375,0.0,0.0,9.55349678406492e-05,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0337829589844,0.0,0.0,7.056196773191914e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0353698730469,0.0,0.0,9.553490963298827e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0330505371094,0.0,0.0,0.0004531728627625,284.9962158203125,294.1499938964844,295.36334228515625,289.3663635253906,296.3616943359375,295.6864318847656,282.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667155100032,1.9721488886403904e-09,0.0009667135309427,-0.0042180633172392,0.0,0.0,0.0,-0.0057904906570911,60.0,10.489192962646484,0.0,-6.371720218112388e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0313415527344,0.0,0.0,9.057300485437736e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0311584472656,0.0,0.0,9.537796722725034e-05,299.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.030029296875,0.0,0.0,7.04460107954219e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0316162109375,0.0,0.0,9.537790901958942e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.029296875,0.0,0.0,0.0004524281830526,284.9914855957031,294.1499938964844,295.3291320800781,289.3631286621094,296.34521484375,295.6716613769531,282.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651259169913,1.786288672533942e-09,0.0009651241125538,-0.0037310337647795,0.0,0.0,0.0,-0.0056983507238328,60.0,10.433592796325684,0.0,-6.35078336586048e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0310974121094,0.0,0.0,9.05622582649812e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0308837890625,0.0,0.0,9.536665311316028e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0297546386719,0.0,0.0,7.04376507201232e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0313415527344,0.0,0.0,9.536659490549936e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.029052734375,0.0,0.0,0.0004523745155893,284.9911499023437,294.1499938964844,295.32666015625,289.3629150390625,296.3440246582031,295.670654296875,282.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650112478993,1.772896163210191e-09,0.0009650095016695,-0.0036959403660148,0.0,0.0,0.0,-0.0056917108595371,60.0,10.42965316772461,0.0,-6.349276304717932e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0290832519531,0.0,0.0,9.04820262803696e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.02886962890625,0.0,0.0,9.528216469334438e-05,299.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0277404785156,0.0,0.0,7.037524483166635e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0293273925781,0.0,0.0,9.528210648568348e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.02703857421875,0.0,0.0,0.0004519737558439,284.9886169433594,294.1499938964844,295.3082580566406,289.361328125,296.3350830078125,295.6632995605469,282.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641564683988,1.672875837854803e-09,0.0009641547803767,-0.0034338445402681,0.0,0.0,0.0,-0.005642129573971,60.0,10.40036964416504,-0.0,-6.338024860497171e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.027099609375,0.0,0.0,9.040268196258694e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0268859863281,0.0,0.0,9.51986075961031e-05,299.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0257873535156,0.0,0.0,7.031353743514046e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.02734375,0.0,0.0,9.51985493884422e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.02508544921875,0.0,0.0,0.0004515774489846,284.98614501953125,294.1499938964844,295.2900085449219,289.3598937988281,296.326171875,295.65625,282.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633104200474,1.5739626268995721e-09,0.0009633088484406,-0.0031746504828333,0.0,0.0,0.0,-0.005593093112111,60.0,10.371572494506836,-0.0,-6.32690770885347e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.02313232421875,0.0,0.0,9.024828614201395e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.02294921875,0.0,0.0,9.503601904725656e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0218505859375,0.0,0.0,7.019344047876075e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0233764648437,0.0,0.0,9.503596083959565e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0211486816406,0.0,0.0,0.0004508062265813,284.981201171875,294.1499938964844,295.2533264160156,289.3572692871094,296.3081359863281,295.6436767578125,282.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616641909815,1.381484482365635e-09,0.0009616628522053,-0.0026702743489295,0.0,0.0,0.0,-0.005497673060745,60.0,10.31553077697754,-0.0,-6.305302946429947e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.02313232421875,0.0,0.0,9.024828614201395e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.02294921875,0.0,0.0,9.503601904725656e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0218505859375,0.0,0.0,7.019344047876075e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0233764648437,0.0,0.0,9.503596083959565e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0211486816406,0.0,0.0,0.0004508062265813,284.981201171875,294.1499938964844,295.2533264160156,289.3572692871094,296.3081359863281,295.6436767578125,282.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616641909815,1.381484482365635e-09,0.0009616628522053,-0.0026702743489295,0.0,0.0,0.0,-0.005497673060745,60.0,10.31553077697754,-0.0,-6.305302946429947e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.01922607421875,0.0,0.0,9.010515350382776e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.01904296875,0.0,0.0,9.488528303336352e-05,299.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0179443359375,0.0,0.0,7.008211105130613e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0194702148437,0.0,0.0,9.488523210166022e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.01727294921875,0.0,0.0,0.0004500912618823,284.9763488769531,294.1499938964844,295.2166748046875,289.35498046875,296.2898254394531,295.63330078125,282.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601379861123,1.203036559260795e-09,0.0009601368219591,-0.0022026617079973,0.0,0.0,0.0,-0.0054092081263661,60.0,10.262252807617188,-0.0,-6.28530614221745e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.01922607421875,0.0,0.0,9.010515350382776e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.01904296875,0.0,0.0,9.488528303336352e-05,299.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0179443359375,0.0,0.0,7.008211105130613e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0194702148437,0.0,0.0,9.488523210166022e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.01727294921875,0.0,0.0,0.0004500912618823,284.9763488769531,294.1499938964844,295.2166748046875,289.35498046875,296.2898254394531,295.63330078125,282.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601379861123,1.203036559260795e-09,0.0009601368219591,-0.0022026617079973,0.0,0.0,0.0,-0.0054092081263661,60.0,10.262252807617188,-0.0,-6.28530614221745e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.01568603515625,0.0,0.0,9.003681770991534e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155029296875,0.0,0.0,9.481332381255923e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0144348144531,0.0,0.0,7.002896018093452e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.01593017578125,0.0,0.0,9.481327288085596e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.01373291015625,0.0,0.0,0.0004497499612625,284.97198486328125,294.1499938964844,295.17999267578125,289.3529968261719,296.2699890136719,295.6252746582031,282.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008105412125587,9.686939028696884e-10,0.0008105402812361,-0.0017361700301989,0.0,0.0,0.0,-0.0045511489734053,60.0,9.722981452941896,-0.0,-6.275764974361664e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.01568603515625,0.0,0.0,9.003681770991534e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155029296875,0.0,0.0,9.481332381255923e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0144348144531,0.0,0.0,7.002896018093452e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.01593017578125,0.0,0.0,9.481327288085596e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.01373291015625,0.0,0.0,0.0004497499612625,284.97198486328125,294.1499938964844,295.17999267578125,289.3529968261719,296.2699890136719,295.6252746582031,282.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008105412125587,9.686939028696884e-10,0.0008105402812361,-0.0017361700301989,0.0,0.0,0.0,-0.0045511489734053,60.0,9.722981452941896,-0.0,-6.275764974361664e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0519714355469,0.0,0.0,2.852128636732232e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0518798828125,0.0,0.0,3.003435631399043e-05,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.05206298828125,0.0,0.0,2.2183323380886577e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0516357421875,0.0,0.0,3.00343399430858e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0494384765625,0.0,0.0,0.0001424689253326,285.02099609375,294.1499938964844,295.1433410644531,289.3512268066406,296.2494201660156,295.6082458496094,282.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998711032792,7.767094745148029e-10,0.0006998703465797,-0.0013421110343188,0.0,0.0,0.0,-0.0038816893938928,60.0,7.76223087310791,-0.0,-6.2974381265235024e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0519714355469,0.0,0.0,2.852128636732232e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0518798828125,0.0,0.0,3.003435631399043e-05,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.05206298828125,0.0,0.0,2.2183323380886577e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0516357421875,0.0,0.0,3.00343399430858e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0494384765625,0.0,0.0,0.0001424689253326,285.02099609375,294.1499938964844,295.1433410644531,289.3512268066406,296.2494201660156,295.6082458496094,282.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998711032792,7.767094745148029e-10,0.0006998703465797,-0.0013421110343188,0.0,0.0,0.0,-0.0038816893938928,60.0,7.76223087310791,-0.0,-6.2974381265235024e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0693054199219,0.0,0.0,4.390463436720893e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0692443847656,0.0,0.0,4.62337993667461e-05,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0700378417969,0.0,0.0,3.414820457692258e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.06866455078125,0.0,0.0,4.623377390089445e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0664978027344,0.0,0.0,0.0002193114924011,285.0456848144531,294.1499938964844,295.125,289.35040283203125,296.239013671875,295.599853515625,282.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00049134332221,6.08691042014442e-10,0.0004913427401334,-0.0011089158942922,0.0,0.0,0.0,-0.0027640119660645,60.0,7.094372272491455,-0.0,-1.492265333524756e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0872497558594,0.0,0.0,2.833777034538798e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0872497558594,0.0,0.0,2.984110506076832e-05,299.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.08868408203125,0.0,0.0,2.204058728239033e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0863342285156,0.0,0.0,2.984108868986368e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0841979980469,0.0,0.0,0.0001415522274328,285.070556640625,294.1499938964844,295.1066589355469,289.3496398925781,296.23687744140625,295.595947265625,282.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004689392226282,5.449216633479637e-10,0.0004689386696554,-0.0009636695031076,0.0,0.0,0.0,-0.0026158906985074,60.0,6.202562808990479,-0.0,-6.216649417467579e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264038085937,0.0,0.0,3.2476531487191096e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12652587890625,0.0,0.0,3.419942731852643e-05,299.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12921142578125,0.0,0.0,2.5259636458940804e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1249389648437,0.0,0.0,3.41994091286324e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1227722167969,0.0,0.0,0.000162226089742,285.12744140625,294.1499938964844,295.08758544921875,289.348876953125,296.2091064453125,295.5699768066406,282.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003441509616095,4.309227419341255e-10,0.0003441505250521,-0.0007887526880949,0.0,0.0,0.0,-0.0019387984648346,60.0,5.483054637908936,-0.0,-8.16514500456833e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.11785888671875,0.0,0.0,2.6956658985000104e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.117919921875,0.0,0.0,2.838672480720561e-05,299.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.12030029296875,0.0,0.0,2.096638490911573e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1165466308594,0.0,0.0,2.838670843630097e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1143493652344,0.0,0.0,0.000134653339046,285.1175231933594,294.1499938964844,295.07000732421875,289.3481750488281,296.2015380859375,295.5676574707031,282.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872103650588,3.59236446145772e-10,0.0002872100158128,-0.000657228694763,0.0,0.0,0.0,-0.0016177804209291,60.0,4.805846691131592,-0.0,-5.625443666446017e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1190185546875,0.0,0.0,1.51896374518401e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1191101074219,0.0,0.0,1.5995456124073826e-05,299.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1215209960937,0.0,0.0,1.1814215213235002e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177062988281,0.0,0.0,1.5995447029126808e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1155090332031,0.0,0.0,7.587495929328725e-05,285.1191711425781,294.1499938964844,295.0333251953125,289.3467712402344,296.192626953125,295.5684814453125,282.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002021168184,2.4276641807929877e-10,0.0002021165855694,-0.0004361205210443,0.0,0.0,0.0,-0.0011323145590722,60.0,3.76583194732666,-0.0,-1.786155667815592e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1190185546875,0.0,0.0,1.51896374518401e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1191101074219,0.0,0.0,1.5995456124073826e-05,299.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1215209960937,0.0,0.0,1.1814215213235002e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177062988281,0.0,0.0,1.5995447029126808e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1155090332031,0.0,0.0,7.587495929328725e-05,285.1191711425781,294.1499938964844,295.0333251953125,289.3467712402344,296.192626953125,295.5684814453125,282.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002021168184,2.4276641807929877e-10,0.0002021165855694,-0.0004361205210443,0.0,0.0,0.0,-0.0011323145590722,60.0,3.76583194732666,-0.0,-1.786155667815592e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1332092285156,0.0,0.0,1.06745046650758e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1333312988281,0.0,0.0,1.1240792446187696e-05,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1361999511719,0.0,0.0,8.302429705508985e-06,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13165283203125,0.0,0.0,1.1240786079724783e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.12945556640625,0.0,0.0,5.332106229616329e-05,285.13897705078125,294.1499938964844,294.9966735839844,289.3453674316406,296.20684814453125,295.5685729980469,282.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001137470680987,1.422684886565051e-10,0.0001137469225795,-0.0002602793683763,0.0,0.0,0.0,-0.0006407044129446,60.0,2.8588454723358154,-0.0,-8.821039454431912e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1332092285156,0.0,0.0,1.06745046650758e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1333312988281,0.0,0.0,1.1240792446187696e-05,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1361999511719,0.0,0.0,8.302429705508985e-06,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13165283203125,0.0,0.0,1.1240786079724783e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.12945556640625,0.0,0.0,5.332106229616329e-05,285.13897705078125,294.1499938964844,294.9966735839844,289.3453674316406,296.20684814453125,295.5685729980469,282.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001137470680987,1.422684886565051e-10,0.0001137469225795,-0.0002602793683763,0.0,0.0,0.0,-0.0006407044129446,60.0,2.8588454723358154,-0.0,-8.821039454431912e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1336975097656,0.0,0.0,5.746518581872806e-06,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,6.051374384696828e-06,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.13671875,0.0,0.0,4.46953436039621e-06,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13214111328125,0.0,0.0,6.051370746718021e-06,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.12994384765625,0.0,0.0,2.8704889700748023e-05,285.13983154296875,294.1499938964844,294.9599914550781,289.34393310546875,296.2055969238281,295.56903076171875,282.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.123392086010426e-05,7.658814554778459e-11,6.123384082457051e-05,-0.0001401177287334,0.0,0.0,0.0,-0.0003449130745138,60.0,2.085418701171875,-0.0,-2.5564300676350616e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1336975097656,0.0,0.0,5.746518581872806e-06,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,6.051374384696828e-06,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.13671875,0.0,0.0,4.46953436039621e-06,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13214111328125,0.0,0.0,6.051370746718021e-06,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.12994384765625,0.0,0.0,2.8704889700748023e-05,285.13983154296875,294.1499938964844,294.9599914550781,289.34393310546875,296.2055969238281,295.56903076171875,282.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.123392086010426e-05,7.658814554778459e-11,6.123384082457051e-05,-0.0001401177287334,0.0,0.0,0.0,-0.0003449130745138,60.0,2.085418701171875,-0.0,-2.5564300676350616e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337890625,0.0,0.0,3.900372576026712e-06,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339111328125,0.0,0.0,4.107288987142965e-06,299.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368103027344,0.0,0.0,3.033636403415585e-06,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322326660156,0.0,0.0,4.107287168153562e-06,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300354003906,0.0,0.0,1.9483059077174403e-05,285.1399841308594,294.1499938964844,294.9416809082031,289.3431701660156,296.2054443359375,295.569091796875,282.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.156490103923716e-05,5.1986390886549216e-11,4.156485010753386e-05,-9.510825475445016e-05,0.0,0.0,0.0,-0.0002341226645512,60.0,1.810356616973877,-0.0,-1.177704878063679e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,2.446229927954846e-06,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,2.5760034532140708e-06,299.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368408203125,0.0,0.0,1.9026316522285924e-06,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,2.576002088972018e-06,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13006591796875,0.0,0.0,1.2219355994602664e-05,285.1400451660156,294.1499938964844,294.92333984375,289.3423767089844,296.20538330078125,295.569091796875,282.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.607023634482175e-05,3.260637940205591e-11,2.6070203603012487e-05,-5.965250238659792e-05,0.0,0.0,0.0,-0.0001468455884605,60.0,1.5772515535354614,-0.0,-4.6325360214538585e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,6.860519192741776e-07,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,7.224473392852815e-07,299.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,5.335983246368414e-07,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,7.224469413813495e-07,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,3.426952162044472e-06,285.1400451660156,294.1499938964844,294.8866577148437,289.3406982421875,296.2053527832031,295.5691223144531,282.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.31088903194177e-06,9.143971170522123e-12,7.310879936994752e-06,-1.67287616932299e-05,0.0,0.0,0.0,-4.118007200304419e-05,60.0,1.2314367294311523,-0.0,-3.643663495922489e-12,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,6.860519192741776e-07,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,7.224473392852815e-07,299.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,5.335983246368414e-07,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,7.224469413813495e-07,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,3.426952162044472e-06,285.1400451660156,294.1499938964844,294.8866577148437,289.3406982421875,296.2053527832031,295.5691223144531,282.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.31088903194177e-06,9.143971170522123e-12,7.310879936994752e-06,-1.67287616932299e-05,0.0,0.0,0.0,-4.118007200304419e-05,60.0,1.2314367294311523,-0.0,-3.643663495922489e-12,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,7.476142371842799e-08,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,7.872755247717579e-08,299.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,5.8148032167082426e-08,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,7.872750984461163e-08,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,3.734466815785709e-07,285.1400451660156,294.1499938964844,294.8500061035156,289.3388061523437,296.2053527832031,295.5691223144531,282.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.968283739501203e-07,9.965667614048046e-13,7.968274076119997e-07,-1.823212187446188e-06,0.0,0.0,0.0,-4.488276317715645e-06,60.0,1.0196458101272583,-0.0,-4.3269251707002757e-14,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,7.476142371842799e-08,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,7.872755247717579e-08,299.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,5.8148032167082426e-08,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,7.872750984461163e-08,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,3.734466815785709e-07,285.1400451660156,294.1499938964844,294.8500061035156,289.3388061523437,296.2053527832031,295.5691223144531,282.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.968283739501203e-07,9.965667614048046e-13,7.968274076119997e-07,-1.823212187446188e-06,0.0,0.0,0.0,-4.488276317715645e-06,60.0,1.0196458101272583,-0.0,-4.3269251707002757e-14,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,1.0182098914013338e-10,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,1.07222640488569e-10,299.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,7.919445654813728e-11,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,1.0722258497741775e-10,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,5.086140952847984e-10,285.1400451660156,294.1499938964844,294.8148498535156,289.3385925292969,296.2053527832031,295.5691223144531,282.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1037971647809286e-09,1.3730749240918217e-15,1.103795832513299e-09,-2.5126032365818673e-09,0.0,0.0,0.0,-6.213667802512646e-09,60.0,0.8911481499671936,-0.0,-8.02599583557822e-20,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,1.0182098914013338e-10,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,1.07222640488569e-10,299.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,7.919445654813728e-11,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,1.0722258497741775e-10,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,5.086140952847984e-10,285.1400451660156,294.1499938964844,294.8148498535156,289.3385925292969,296.2053527832031,295.5691223144531,282.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1037971647809286e-09,1.3730749240918217e-15,1.103795832513299e-09,-2.5126032365818673e-09,0.0,0.0,0.0,-6.213667802512646e-09,60.0,0.8911481499671936,-0.0,-8.02599583557822e-20,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,2.148985676908577e-11,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,2.2629904894433395e-11,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,1.6714407635731732e-11,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,2.2629892751369063e-11,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,1.07345687894167e-10,285.1400451660156,294.1499938964844,294.7825927734375,289.3419494628906,296.2053527832031,295.5691223144531,282.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.3173463148395967e-10,2.872641036905831e-16,2.3173435392820352e-10,-5.30049615310446e-10,0.0,0.0,0.0,-1.3096723705530167e-09,60.0,0.8090601563453674,-0.0,-3.575125902345687e-21,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,2.148985676908577e-11,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,2.2629904894433395e-11,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,1.6714407635731732e-11,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,2.2629892751369063e-11,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,1.07345687894167e-10,285.1400451660156,294.1499938964844,294.7825927734375,289.3419494628906,296.2053527832031,295.5691223144531,282.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.3173463148395967e-10,2.872641036905831e-16,2.3173435392820352e-10,-5.30049615310446e-10,0.0,0.0,0.0,-1.3096723705530167e-09,60.0,0.8090601563453674,-0.0,-3.575125902345687e-21,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,1.151242295938104e-11,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339416503906,0.0,0.0,1.2123163584121244e-11,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368408203125,0.0,0.0,8.954147319439887e-12,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,1.212315664522734e-11,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.13006591796875,0.0,0.0,5.7506617523461756e-11,285.1400146484375,294.1499938964844,294.7674865722656,289.3448791503906,296.2053527832031,295.5691223144531,282.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2774067914556042e-10,1.5613821537881548e-16,1.2774052648989448e-10,-2.89311324896957e-10,0.0,0.0,0.0,-7.130438461899753e-10,60.0,0.7759606838226318,-0.0,-1.026024653611832e-21,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,5.884127386723836e-12,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339111328125,0.0,0.0,6.19628350365109e-12,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368408203125,0.0,0.0,4.576563954195034e-12,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322631835937,0.0,0.0,6.196280034204138e-12,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13006591796875,0.0,0.0,2.939226986797827e-11,285.1400146484375,294.1499938964844,294.7530212402344,289.3486022949219,296.20538330078125,295.5691223144531,282.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.059965806410773e-11,8.340064407933663e-17,7.059957479738088e-11,-1.5522377827537068e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,0.7451379895210266,-0.0,-2.680330999242433e-22,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
