time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133620,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337890625,0.0,0.0,3.069979600395234e-12,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339111328125,0.0,0.0,3.232843463416013e-12,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368408203125,0.0,0.0,2.3877724884130425e-12,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322326660156,0.0,0.0,3.232841728692537e-12,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13006591796875,0.0,0.0,1.5335097774960005e-11,285.1400146484375,294.1499938964844,294.73651123046875,289.3541259765625,296.20538330078125,295.5691223144531,282.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.403480275387949e-11,3.93618030386421e-17,3.4034761120516066e-11,-7.600980955757564e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.7104976773262024,-0.0,-7.296165677147e-23,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337890625,0.0,0.0,1.790821397423814e-12,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1339111328125,0.0,0.0,1.8858254801495944e-12,299.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368103027344,0.0,0.0,1.3928672668375719e-12,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322326660156,0.0,0.0,1.885824395947422e-12,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13006591796875,0.0,0.0,8.945473702060003e-12,285.1399841308594,294.1499938964844,294.7259826660156,289.3583984375,296.20538330078125,295.5691223144531,282.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.838005095344819e-11,2.031134053190079e-17,1.8380031871489955e-11,-4.1580537624152925e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.687408447265625,-0.0,-2.482726391194364e-23,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337280273437,0.0,0.0,2.2864441007186546e-08,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,2.407741028775945e-08,299.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1367492675781,0.0,0.0,1.7783532868520524e-08,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1321716308594,0.0,0.0,2.4077397853261573e-08,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,1.1421197854133425e-07,285.139892578125,294.1499938964844,294.70123291015625,289.3711242675781,296.2054138183594,295.569091796875,282.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.436315753584495e-07,3.0472052290307654e-13,2.436312911413552e-07,-5.57490864139254e-07,0.0,0.0,0.0,-1.3723038136959076e-06,60.0,0.6370735764503479,-0.0,-4.047114104618627e-15,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337280273437,0.0,0.0,2.2864441007186546e-08,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,2.407741028775945e-08,299.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1367492675781,0.0,0.0,1.7783532868520524e-08,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1321716308594,0.0,0.0,2.4077397853261573e-08,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,1.1421197854133425e-07,285.139892578125,294.1499938964844,294.70123291015625,289.3711242675781,296.2054138183594,295.569091796875,282.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.436315753584495e-07,3.0472052290307654e-13,2.436312911413552e-07,-5.57490864139254e-07,0.0,0.0,0.0,-1.3723038136959076e-06,60.0,0.6370735764503479,-0.0,-4.047114104618627e-15,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337280273437,0.0,0.0,2.6719209245129605e-07,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,2.813667663303932e-07,299.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1367492675781,0.0,0.0,2.078169956121201e-07,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1321716308594,0.0,0.0,2.81366624221846e-07,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,1.3346723335416757e-06,285.139892578125,294.1499938964844,294.6785583496094,289.3865661621094,296.2054138183594,295.569091796875,282.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.847445557563333e-06,3.561338940763492e-12,2.8474419195845257e-06,-6.515439963550307e-06,0.0,0.0,0.0,-1.603880082257092e-05,60.0,0.6061617136001587,-0.0,-5.526770989645879e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337280273437,0.0,0.0,2.6719209245129605e-07,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,2.813667663303932e-07,299.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1367492675781,0.0,0.0,2.078169956121201e-07,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1321716308594,0.0,0.0,2.81366624221846e-07,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,1.3346723335416757e-06,285.139892578125,294.1499938964844,294.6785583496094,289.3865661621094,296.2054138183594,295.569091796875,282.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.847445557563333e-06,3.561338940763492e-12,2.8474419195845257e-06,-6.515439963550307e-06,0.0,0.0,0.0,-1.603880082257092e-05,60.0,0.6061617136001587,-0.0,-5.526770989645879e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13409423828125,0.0,0.0,1.980989964067703e-06,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1342163085937,0.0,0.0,2.086082531604916e-06,299.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371154785156,0.0,0.0,1.540776906949759e-06,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1325378417969,0.0,0.0,2.0860813947365382e-06,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1303405761719,0.0,0.0,9.895399671222547e-06,285.14044189453125,294.1499938964844,294.6578369140625,289.4045715332031,296.2047119140625,295.5692443847656,282.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.11084661714267e-05,2.6401492103644838e-11,2.110844070557505e-05,-4.830158650293015e-05,0.0,0.0,0.0,-0.000118898024084,60.0,0.6879807710647583,-0.0,-3.0380076926350696e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13409423828125,0.0,0.0,1.980989964067703e-06,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1342163085937,0.0,0.0,2.086082531604916e-06,299.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371154785156,0.0,0.0,1.540776906949759e-06,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1325378417969,0.0,0.0,2.0860813947365382e-06,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1303405761719,0.0,0.0,9.895399671222547e-06,285.14044189453125,294.1499938964844,294.6578369140625,289.4045715332031,296.2047119140625,295.5692443847656,282.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.11084661714267e-05,2.6401492103644838e-11,2.110844070557505e-05,-4.830158650293015e-05,0.0,0.0,0.0,-0.000118898024084,60.0,0.6879807710647583,-0.0,-3.0380076926350696e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13446044921875,0.0,0.0,2.9759314656985225e-06,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13458251953125,0.0,0.0,3.1338061035057763e-06,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13751220703125,0.0,0.0,2.314623770871549e-06,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.13287353515625,0.0,0.0,3.133804511890048e-06,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1307067871094,0.0,0.0,1.4865311641187873e-05,285.1409606933594,294.1499938964844,294.6481018066406,289.4144287109375,296.2040405273437,295.5693359375,282.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1710267649032176e-05,3.9661714884564596e-11,3.17102276312653e-05,-7.256110257003456e-05,0.0,0.0,0.0,-0.0001786149368854,60.0,0.7562457919120789,-0.0,-6.855990081211516e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1347045898437,0.0,0.0,4.414605882629985e-06,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.13482666015625,0.0,0.0,4.6488030420732684e-06,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13775634765625,0.0,0.0,3.4335976124566514e-06,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13311767578125,0.0,0.0,4.648800313589163e-06,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1309509277344,0.0,0.0,2.2051746782381088e-05,285.1413269042969,294.1499938964844,294.6387939453125,289.4248962402344,296.2035522460937,295.5694274902344,282.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.703990998677909e-05,5.883537407269657e-11,4.703985177911818e-05,-0.0001076393673429,0.0,0.0,0.0,-0.0002649624948389,60.0,0.8313867449760437,-0.0,-1.5087182891893036e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13623046875,0.0,0.0,9.010667781694792e-06,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1363830566406,0.0,0.0,9.488688192504924e-06,299.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1393737792969,0.0,0.0,7.008328338997671e-06,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1346435546875,0.0,0.0,9.488683645031417e-06,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1324768066406,0.0,0.0,4.500989962252788e-05,285.1434936523437,294.1499938964844,294.6212463378906,289.4473571777344,296.2006530761719,295.5697326660156,282.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.601372585166246e-05,1.2008949390462928e-10,9.601360216038302e-05,-0.000219703753828,0.0,0.0,0.0,-0.0005408181459642,60.0,1.1505975723266602,-0.0,-6.2854771387677e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13623046875,0.0,0.0,9.010667781694792e-06,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1363830566406,0.0,0.0,9.488688192504924e-06,299.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1393737792969,0.0,0.0,7.008328338997671e-06,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1346435546875,0.0,0.0,9.488683645031417e-06,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1324768066406,0.0,0.0,4.500989962252788e-05,285.1434936523437,294.1499938964844,294.6212463378906,289.4473571777344,296.2006530761719,295.5697326660156,282.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.601372585166246e-05,1.2008949390462928e-10,9.601360216038302e-05,-0.000219703753828,0.0,0.0,0.0,-0.0005408181459642,60.0,1.1505975723266602,-0.0,-6.2854771387677e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1402587890625,0.0,0.0,1.5284540495486e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.140380859375,0.0,0.0,1.609539322089404e-05,299.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1434936523437,0.0,0.0,1.1888028893736193e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1386108398437,0.0,0.0,1.609538412594702e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13641357421875,0.0,0.0,7.634901703568175e-05,285.1483154296875,294.1499938964844,294.60504150390625,289.4717712402344,296.1932678222656,295.5693359375,282.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001628659083507,2.0370495568133862e-10,0.0001628657046239,-0.0003726781578734,0.0,0.0,0.0,-0.0009173777070827,60.0,1.6615734100341797,-0.0,-1.808543648174065e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1402587890625,0.0,0.0,1.5284540495486e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.140380859375,0.0,0.0,1.609539322089404e-05,299.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1434936523437,0.0,0.0,1.1888028893736193e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1386108398437,0.0,0.0,1.609538412594702e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13641357421875,0.0,0.0,7.634901703568175e-05,285.1483154296875,294.1499938964844,294.60504150390625,289.4717712402344,296.1932678222656,295.5693359375,282.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001628659083507,2.0370495568133862e-10,0.0001628657046239,-0.0003726781578734,0.0,0.0,0.0,-0.0009173777070827,60.0,1.6615734100341797,-0.0,-1.808543648174065e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1405029296875,0.0,0.0,2.218124245700892e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1406555175781,0.0,0.0,2.335796853003557e-05,299.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.143798828125,0.0,0.0,1.7252154066227376e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388244628906,0.0,0.0,2.335795579710976e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366577148437,0.0,0.0,0.0001107992793549,285.15142822265625,294.1499938964844,294.58990478515625,289.4979248046875,296.19976806640625,295.5648498535156,282.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002363544772379,2.9562099990165776e-10,0.0002363541716476,-0.0005408384604379,0.0,0.0,0.0,-0.0013313184026628,60.0,1.95406436920166,-0.0,-3.808867887755696e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1405029296875,0.0,0.0,2.218124245700892e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1406555175781,0.0,0.0,2.335796853003557e-05,299.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.143798828125,0.0,0.0,1.7252154066227376e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388244628906,0.0,0.0,2.335795579710976e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366577148437,0.0,0.0,0.0001107992793549,285.15142822265625,294.1499938964844,294.58990478515625,289.4979248046875,296.19976806640625,295.5648498535156,282.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002363544772379,2.9562099990165776e-10,0.0002363541716476,-0.0005408384604379,0.0,0.0,0.0,-0.0013313184026628,60.0,1.95406436920166,-0.0,-3.808867887755696e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1494140625,0.0,0.0,3.532811751938425e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1495666503906,0.0,0.0,3.720229142345488e-05,299.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1530456542969,0.0,0.0,2.747754479059949e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1475830078125,0.0,0.0,3.720226959558204e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1454467773437,0.0,0.0,0.000176470275619,285.1579284667969,294.1499938964844,294.5757141113281,289.5256042480469,296.1851806640625,295.559814453125,282.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003597383620217,4.5410578075610886e-10,0.0003597378963604,-0.0008341138018295,0.0,0.0,0.0,-0.0020288594532757,60.0,3.035406827926636,-0.0,-9.661954791795324e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1494140625,0.0,0.0,3.532811751938425e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1495666503906,0.0,0.0,3.720229142345488e-05,299.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1530456542969,0.0,0.0,2.747754479059949e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1475830078125,0.0,0.0,3.720226959558204e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1454467773437,0.0,0.0,0.000176470275619,285.1579284667969,294.1499938964844,294.5757141113281,289.5256042480469,296.1851806640625,295.559814453125,282.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003597383620217,4.5410578075610886e-10,0.0003597378963604,-0.0008341138018295,0.0,0.0,0.0,-0.0020288594532757,60.0,3.035406827926636,-0.0,-9.661954791795324e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.15167236328125,0.0,0.0,4.272856313036755e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.15185546875,0.0,0.0,4.499533315538429e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1553955078125,0.0,0.0,3.323347482364625e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498107910156,0.0,0.0,4.499530768953264e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1476745605469,0.0,0.0,0.0002134368260158,285.1575622558594,294.1499938964844,294.56890869140625,289.5399780273437,296.177001953125,295.5558166503906,282.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004613689088728,5.755462217926777e-10,0.0004613683559,-0.0010517520131543,0.0,0.0,0.0,-0.002597838640213,60.0,3.7461259365081774,-0.0,-1.4133851422570842e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1639099121094,0.0,0.0,9.002682782011107e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.16412353515625,0.0,0.0,9.480279550189152e-05,299.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1680603027344,0.0,0.0,7.002117490628734e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1618347167969,0.0,0.0,9.48027372942306e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1597595214844,0.0,0.0,0.0004497001355048,285.17242431640625,294.1499938964844,294.5622253417969,289.5546264648437,296.1752319335937,295.5495910644531,282.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005798087804578,7.248986966246203e-10,0.0005798080819658,-0.0013259620172902,0.0,0.0,0.0,-0.0032809886615723,60.0,4.563440799713135,-0.0,-6.274332520206373e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.16192626953125,0.0,0.0,9.004422463476658e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.162109375,0.0,0.0,9.482111636316404e-05,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1659851074219,0.0,0.0,7.003470818744972e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.159912109375,0.0,0.0,9.482106543146074e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1578063964844,0.0,0.0,0.0004497870977502,285.1692810058594,294.1499938964844,294.5533752441406,289.5750427246094,296.133056640625,295.5309143066406,282.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008525476441718,1.0195265742751758e-09,0.0008525466546416,-0.0018278032075613,0.0,0.0,0.0,-0.0047853114083409,60.0,6.653677940368652,-0.0,-6.276754049849842e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15948486328125,0.0,0.0,9.007192420540377e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.15966796875,0.0,0.0,9.48502856772393e-05,299.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1635131835937,0.0,0.0,7.005625229794532e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1575012207031,0.0,0.0,9.4850234745536e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1553955078125,0.0,0.0,0.0004499254573602,285.1654968261719,294.1499938964844,294.5492553710937,289.5848083496094,296.1240234375,295.5243225097656,282.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964724284131,1.166068130942221e-09,0.0009647231199778,-0.0021008856128901,0.0,0.0,0.0,-0.0054155234247446,60.0,7.616516590118408,-0.0,-6.280613007447755e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1556091308594,0.0,0.0,9.03415129869245e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1557922363281,0.0,0.0,9.51341717154719e-05,299.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1595764160156,0.0,0.0,7.026592356851324e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1536560058594,0.0,0.0,9.51341207837686e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.15155029296875,0.0,0.0,0.0004512721206992,285.1598815917969,294.1499938964844,294.53662109375,289.61590576171875,296.10748291015625,295.4812316894531,282.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626501705497,1.49690071449271e-09,0.0009626486571505,-0.002972715999931,0.0,0.0,0.0,-0.0055548842065036,60.0,8.795060157775879,-0.0,-6.318254008874646e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1556091308594,0.0,0.0,9.03415129869245e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1557922363281,0.0,0.0,9.51341717154719e-05,299.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1595764160156,0.0,0.0,7.026592356851324e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1536560058594,0.0,0.0,9.51341207837686e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.15155029296875,0.0,0.0,0.0004512721206992,285.1598815917969,294.1499938964844,294.53662109375,289.61590576171875,296.10748291015625,295.4812316894531,282.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626501705497,1.49690071449271e-09,0.0009626486571505,-0.002972715999931,0.0,0.0,0.0,-0.0055548842065036,60.0,8.795060157775879,-0.0,-6.318254008874646e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517944335937,0.0,0.0,9.06650529941544e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1519775390625,0.0,0.0,9.547487570671365e-05,299.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1557006835937,0.0,0.0,7.051756256259978e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498413085937,0.0,0.0,9.547482477501036e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1477966308594,0.0,0.0,0.0004528883146122,285.1543884277344,294.1499938964844,294.5240783691406,289.64776611328125,296.08056640625,295.4344787597656,282.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660961804911,1.8999117834539447e-09,0.0009660942596383,-0.0040287743322551,0.0,0.0,0.0,-0.0057546715252101,60.0,9.421147346496582,-0.0,-6.363578819446047e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517944335937,0.0,0.0,9.06650529941544e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1519775390625,0.0,0.0,9.547487570671365e-05,299.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1557006835937,0.0,0.0,7.051756256259978e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498413085937,0.0,0.0,9.547482477501036e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1477966308594,0.0,0.0,0.0004528883146122,285.1543884277344,294.1499938964844,294.5240783691406,289.64776611328125,296.08056640625,295.4344787597656,282.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660961804911,1.8999117834539447e-09,0.0009660942596383,-0.0040287743322551,0.0,0.0,0.0,-0.0057546715252101,60.0,9.421147346496582,-0.0,-6.363578819446047e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.14801025390625,0.0,0.0,9.10060916794464e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.148193359375,0.0,0.0,9.583400242263453e-05,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1518859863281,0.0,0.0,7.078281487338245e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1460876464844,0.0,0.0,9.58339514909312e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.14404296875,0.0,0.0,0.0004545918782241,285.1489562988281,294.1499938964844,294.511474609375,289.6801147460937,296.0538024902344,295.3728942871094,282.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969729037024,2.324723302749021e-09,0.0009697267087176,-0.0051419441588222,0.0,0.0,0.0,-0.0059652682393789,60.0,9.71006965637207,-0.0,-6.411531217054289e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.14801025390625,0.0,0.0,9.10060916794464e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.148193359375,0.0,0.0,9.583400242263453e-05,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1518859863281,0.0,0.0,7.078281487338245e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1460876464844,0.0,0.0,9.58339514909312e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.14404296875,0.0,0.0,0.0004545918782241,285.1489562988281,294.1499938964844,294.511474609375,289.6801147460937,296.0538024902344,295.3728942871094,282.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969729037024,2.324723302749021e-09,0.0009697267087176,-0.0051419441588222,0.0,0.0,0.0,-0.0059652682393789,60.0,9.71006965637207,-0.0,-6.411531217054289e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1461486816406,0.0,0.0,9.113251871895044e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1463317871094,0.0,0.0,9.596713789505884e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.0,0.0,7.088114944053814e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14422607421875,0.0,0.0,9.596708696335554e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1422119140625,0.0,0.0,0.000455223431345,285.1462707519531,294.1499938964844,294.50506591796875,289.6964416503906,296.0404968261719,295.340087890625,282.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710824815556,2.482200889275532e-09,0.0009710799786262,-0.0055545847862958,0.0,0.0,0.0,-0.00604337034747,60.0,9.805391311645508,-0.0,-6.429351628867154e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.144287109375,0.0,0.0,9.123325435211882e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1444702148437,0.0,0.0,9.607321408111602e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1481018066406,0.0,0.0,7.095949695212767e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.14239501953125,0.0,0.0,9.607316314941272e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.140380859375,0.0,0.0,0.0004557266365736,285.1436462402344,294.1499938964844,294.4985656738281,289.7128295898437,296.0272216796875,295.3043518066406,282.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721503593027,2.6076560910581748e-09,0.000972147739958,-0.0058833244256675,0.0,0.0,0.0,-0.006105538457632,60.0,9.882248878479004,-0.0,-6.443567457381505e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.140625,0.0,0.0,9.139326721196994e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.14080810546875,0.0,0.0,9.624171070754528e-05,299.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1444091796875,0.0,0.0,7.108394493116066e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,9.624165977584198e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1367492675781,0.0,0.0,0.0004565259441733,285.138427734375,294.1499938964844,294.4851989746094,289.7456359863281,296.00079345703125,295.2320861816406,282.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738543303683,2.8069222501869717e-09,0.0009738515364006,-0.0064054662361741,0.0,0.0,0.0,-0.0062043229117989,60.0,10.01516819000244,-0.0,-6.466178348318864e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.140625,0.0,0.0,9.139326721196994e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.14080810546875,0.0,0.0,9.624171070754528e-05,299.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1444091796875,0.0,0.0,7.108394493116066e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,9.624165977584198e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1367492675781,0.0,0.0,0.0004565259441733,285.138427734375,294.1499938964844,294.4851989746094,289.7456359863281,296.00079345703125,295.2320861816406,282.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738543303683,2.8069222501869717e-09,0.0009738515364006,-0.0064054662361741,0.0,0.0,0.0,-0.0062043229117989,60.0,10.01516819000244,-0.0,-6.466178348318864e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13702392578125,0.0,0.0,9.148027311312036e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371765136719,0.0,0.0,9.633332956582308e-05,299.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1407470703125,0.0,0.0,7.115161133697256e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351623535156,0.0,0.0,9.633327863411978e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1332092285156,0.0,0.0,0.0004569605807773,285.1333312988281,294.1499938964844,294.4711608886719,289.77838134765625,295.974609375,295.16131591796875,282.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747805888764,2.9152289471312542e-09,0.0009747776784934,-0.0066892621107399,0.0,0.0,0.0,-0.0062580150552093,60.0,10.124406814575195,-0.0,-6.478484948502229e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13702392578125,0.0,0.0,9.148027311312036e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371765136719,0.0,0.0,9.633332956582308e-05,299.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1407470703125,0.0,0.0,7.115161133697256e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351623535156,0.0,0.0,9.633327863411978e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1332092285156,0.0,0.0,0.0004569605807773,285.1333312988281,294.1499938964844,294.4711608886719,289.77838134765625,295.974609375,295.16131591796875,282.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747805888764,2.9152289471312542e-09,0.0009747776784934,-0.0066892621107399,0.0,0.0,0.0,-0.0062580150552093,60.0,10.124406814575195,-0.0,-6.478484948502229e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1334533691406,0.0,0.0,9.151776612270623e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1336364746094,0.0,0.0,9.637280163588002e-05,299.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371459960937,0.0,0.0,7.11807660991326e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316223144531,0.0,0.0,9.637275798013434e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12969970703125,0.0,0.0,0.0004571478639263,285.1283569335937,294.1499938964844,294.45623779296875,289.810791015625,295.94854736328125,295.0942687988281,282.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751797188073,2.9618421049093513e-09,0.0009751767502166,-0.0068114018067717,0.0,0.0,0.0,-0.0062811258248984,60.0,10.219686508178713,-0.0,-6.483784886768262e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1334533691406,0.0,0.0,9.151776612270623e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1336364746094,0.0,0.0,9.637280163588002e-05,299.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371459960937,0.0,0.0,7.11807660991326e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316223144531,0.0,0.0,9.637275798013434e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12969970703125,0.0,0.0,0.0004571478639263,285.1283569335937,294.1499938964844,294.45623779296875,289.810791015625,295.94854736328125,295.0942687988281,282.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751797188073,2.9618421049093513e-09,0.0009751767502166,-0.0068114018067717,0.0,0.0,0.0,-0.0062811258248984,60.0,10.219686508178713,-0.0,-6.483784886768262e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,9.155229054158552e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1301574707031,0.0,0.0,9.64091595960781e-05,299.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13360595703125,0.0,0.0,7.120762165868655e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.128173828125,0.0,0.0,9.64091159403324e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1262512207031,0.0,0.0,0.0004573203623294,285.1234741210937,294.1499938964844,294.4402770996094,289.8427429199219,295.9226989746094,295.0310363769531,282.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755461942404,3.004766213621224e-09,0.000975543167442,-0.0069238757714629,0.0,0.0,0.0,-0.0063024018891155,60.0,10.305926322937012,-0.0,-6.488667736448407e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,9.155229054158552e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1301574707031,0.0,0.0,9.64091595960781e-05,299.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13360595703125,0.0,0.0,7.120762165868655e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.128173828125,0.0,0.0,9.64091159403324e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1262512207031,0.0,0.0,0.0004573203623294,285.1234741210937,294.1499938964844,294.4402770996094,289.8427429199219,295.9226989746094,295.0310363769531,282.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755461942404,3.004766213621224e-09,0.000975543167442,-0.0069238757714629,0.0,0.0,0.0,-0.0063024018891155,60.0,10.305926322937012,-0.0,-6.488667736448407e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1282653808594,0.0,0.0,9.15937780519016e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.12841796875,0.0,0.0,9.645285172155128e-05,299.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318664550781,0.0,0.0,7.123988325474784e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12646484375,0.0,0.0,9.645280078984796e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.12457275390625,0.0,0.0,0.0004575276107061,285.12109375,294.1499938964844,294.4317932128906,289.8584289550781,295.9098205566406,295.0005187988281,282.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759892127476,3.0564095698792926e-09,0.0009759861277416,-0.0070591941475868,0.0,0.0,0.0,-0.0063280104659497,60.0,10.347498893737791,-0.0,-6.494543924873143e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
