time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135960,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1265563964844,0.0,0.0,9.164614311885087e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.126708984375,0.0,0.0,9.650798892835156e-05,299.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1301574707031,0.0,0.0,7.128060678951442e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.124755859375,0.0,0.0,9.650794527260588e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.12286376953125,0.0,0.0,0.0004577891959343,285.1187438964844,294.1499938964844,294.4230041503906,289.8739624023437,295.89697265625,294.9699401855469,282.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765454451553,3.121602532019096e-09,0.0009765423019416,-0.0072300187312066,0.0,0.0,0.0,-0.0063603231683373,60.0,10.389256477355955,-0.0,-6.501966254290893e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239929199219,0.0,0.0,9.175590821541846e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1241455078125,0.0,0.0,9.662357479101048e-05,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1275329589844,0.0,0.0,7.136598287615925e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1222229003906,0.0,0.0,9.662353113526478e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1203308105469,0.0,0.0,0.0004583375412039,285.1151733398437,294.1499938964844,294.408935546875,289.8970642089844,295.8774719238281,294.921630859375,282.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777140803635,3.25829518921239e-09,0.0009777108207345,-0.0075881886295974,0.0,0.0,0.0,-0.0064280852675437,60.0,10.45278263092041,-0.0,-6.517542772144226e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1231994628906,0.0,0.0,9.180776396533474e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12335205078125,0.0,0.0,9.667818085290492e-05,299.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1267395019531,0.0,0.0,7.140631350921467e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1214294433594,0.0,0.0,9.667813719715924e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1195373535156,0.0,0.0,0.000458596565295,285.11407470703125,294.1499938964844,294.404296875,289.9042358398437,295.8713073730469,294.90673828125,282.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782662382349,3.322881969580748e-09,0.0009782629786059,-0.0077574215829372,0.0,0.0,0.0,-0.0064601032063364,60.0,10.473417282104492,-0.0,-6.52490896868585e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.119873046875,0.0,0.0,9.20330494409427e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1200561523437,0.0,0.0,9.691542072687298e-05,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1233825683594,0.0,0.0,7.158153312047943e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181335449219,0.0,0.0,9.69153770711273e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1163024902344,0.0,0.0,0.0004597219522111,285.10955810546875,294.1499938964844,294.3838806152344,289.93341064453125,295.845703125,294.8447570800781,282.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806666057556,3.6034859540734475e-09,0.0009806629968807,-0.008492661640048,0.0,0.0,0.0,-0.0065992134623229,60.0,10.55953884124756,-0.0,-6.556960840953252e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.119873046875,0.0,0.0,9.20330494409427e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1200561523437,0.0,0.0,9.691542072687298e-05,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1233825683594,0.0,0.0,7.158153312047943e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181335449219,0.0,0.0,9.69153770711273e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1163024902344,0.0,0.0,0.0004597219522111,285.10955810546875,294.1499938964844,294.3838806152344,289.93341064453125,295.845703125,294.8447570800781,282.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806666057556,3.6034859540734475e-09,0.0009806629968807,-0.008492661640048,0.0,0.0,0.0,-0.0065992134623229,60.0,10.55953884124756,-0.0,-6.556960840953252e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1166076660156,0.0,0.0,9.22598919714801e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1167907714844,0.0,0.0,9.715429769130424e-05,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1200866699219,0.0,0.0,7.175796781666577e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1148986816406,0.0,0.0,9.715424675960094e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1130676269531,0.0,0.0,0.0004608550807461,285.1051025390625,294.1499938964844,294.36163330078125,289.96124267578125,295.820068359375,294.7802124023437,282.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830821072682,3.8860243911642556e-09,0.0009830782655626,-0.0092329597100615,0.0,0.0,0.0,-0.0067392764613032,60.0,10.64409637451172,-0.0,-6.589313272797881e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1166076660156,0.0,0.0,9.22598919714801e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1167907714844,0.0,0.0,9.715429769130424e-05,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1200866699219,0.0,0.0,7.175796781666577e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1148986816406,0.0,0.0,9.715424675960094e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1130676269531,0.0,0.0,0.0004608550807461,285.1051025390625,294.1499938964844,294.36163330078125,289.96124267578125,295.820068359375,294.7802124023437,282.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830821072682,3.8860243911642556e-09,0.0009830782655626,-0.0092329597100615,0.0,0.0,0.0,-0.0067392764613032,60.0,10.64409637451172,-0.0,-6.589313272797881e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1134338378906,0.0,0.0,9.246512490790336e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.11358642578125,0.0,0.0,9.737040818436073e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1168518066406,0.0,0.0,7.191758777480572e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1117248535156,0.0,0.0,9.737036452861504e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.10992431640625,0.0,0.0,0.0004618802922777,285.10076904296875,294.1499938964844,294.3373107910156,289.98748779296875,295.7944030761719,294.7218933105469,282.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852715302258,4.1416425844431615e-09,0.0009852673392742,-0.0099027045071125,0.0,0.0,0.0,-0.0068660145625472,60.0,10.723810195922852,-0.0,-6.61865087181468e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1134338378906,0.0,0.0,9.246512490790336e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.11358642578125,0.0,0.0,9.737040818436073e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1168518066406,0.0,0.0,7.191758777480572e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1117248535156,0.0,0.0,9.737036452861504e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.10992431640625,0.0,0.0,0.0004618802922777,285.10076904296875,294.1499938964844,294.3373107910156,289.98748779296875,295.7944030761719,294.7218933105469,282.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852715302258,4.1416425844431615e-09,0.0009852673392742,-0.0099027045071125,0.0,0.0,0.0,-0.0068660145625472,60.0,10.723810195922852,-0.0,-6.61865087181468e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1118469238281,0.0,0.0,9.254647738998756e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.11199951171875,0.0,0.0,9.745607530931012e-05,299.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.115234375,0.0,0.0,7.198085950221866e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1101379394531,0.0,0.0,9.745603165356442e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083679199219,0.0,0.0,0.0004622866690624,285.0986328125,294.1499938964844,294.3243408203125,289.9999694824219,295.78155517578125,294.6932373046875,282.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861350990831,4.242953544064676e-09,0.0009861307917162,-0.0101681500673294,0.0,0.0,0.0,-0.0069162244908511,60.0,10.761165618896484,-0.0,-6.630297377796526e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1102905273437,0.0,0.0,9.26054417504929e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1104431152344,0.0,0.0,9.751817560754716e-05,299.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1136779785156,0.0,0.0,7.202671986306086e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1086120605469,0.0,0.0,9.751812467584386e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1068115234375,0.0,0.0,0.0004625812289305,285.09649658203125,294.1499938964844,294.31072998046875,290.0119934082031,295.7686767578125,294.66522216796875,282.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867629269137,4.316378365842866e-09,0.0009867586195468,-0.0103605277836322,0.0,0.0,0.0,-0.0069526238366961,60.0,10.795648574829102,-0.0,-6.638743599296505e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1072082519531,0.0,0.0,9.264209802495316e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073608398437,0.0,0.0,9.75567672867328e-05,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1105651855469,0.0,0.0,7.205522706499323e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1055603027344,0.0,0.0,9.755672363098712e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1037902832031,0.0,0.0,0.0004627643502317,285.0924072265625,294.1499938964844,294.2817077636719,290.03448486328125,295.7427978515625,294.6121520996094,282.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871567599475,4.361959682341876e-09,0.0009871523361653,-0.0104799475520849,0.0,0.0,0.0,-0.0069752400740981,60.0,10.852655410766602,-0.0,-6.64398953631462e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1072082519531,0.0,0.0,9.264209802495316e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073608398437,0.0,0.0,9.75567672867328e-05,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1105651855469,0.0,0.0,7.205522706499323e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1055603027344,0.0,0.0,9.755672363098712e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1037902832031,0.0,0.0,0.0004627643502317,285.0924072265625,294.1499938964844,294.2817077636719,290.03448486328125,295.7427978515625,294.6121520996094,282.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871567599475,4.361959682341876e-09,0.0009871523361653,-0.0104799475520849,0.0,0.0,0.0,-0.0069752400740981,60.0,10.852655410766602,-0.0,-6.64398953631462e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.104248046875,0.0,0.0,9.258792124455796e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1044006347656,0.0,0.0,9.749970922712237e-05,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1075439453125,0.0,0.0,7.201308471849188e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10260009765625,0.0,0.0,9.74996728473343e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1008605957031,0.0,0.0,0.0004624937428161,285.08843994140625,294.1499938964844,294.25,290.0548095703125,295.7166748046875,294.562744140625,282.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865822503343,4.294373301405585e-09,0.0009865779429674,-0.0103028658777475,0.0,0.0,0.0,-0.0069417525082826,60.0,10.89486312866211,-0.0,-6.636211224986256e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.104248046875,0.0,0.0,9.258792124455796e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1044006347656,0.0,0.0,9.749970922712237e-05,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1075439453125,0.0,0.0,7.201308471849188e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10260009765625,0.0,0.0,9.74996728473343e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1008605957031,0.0,0.0,0.0004624937428161,285.08843994140625,294.1499938964844,294.25,290.0548095703125,295.7166748046875,294.562744140625,282.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865822503343,4.294373301405585e-09,0.0009865779429674,-0.0103028658777475,0.0,0.0,0.0,-0.0069417525082826,60.0,10.89486312866211,-0.0,-6.636211224986256e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.101318359375,0.0,0.0,9.2472015239764e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1014709472656,0.0,0.0,9.737765503814444e-05,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1045837402344,0.0,0.0,7.192293560365215e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0997009277344,0.0,0.0,9.737761865835635e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0979919433594,0.0,0.0,0.0004619148094207,285.0845947265625,294.1499938964844,294.2109375,290.0738525390625,295.6902770996094,294.515625,282.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853482479229,4.149878218839831e-09,0.0009853440569713,-0.0099242767319083,0.0,0.0,0.0,-0.0068701286800205,60.0,10.927654266357422,-0.0,-6.619596604195976e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.101318359375,0.0,0.0,9.2472015239764e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1014709472656,0.0,0.0,9.737765503814444e-05,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1045837402344,0.0,0.0,7.192293560365215e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0997009277344,0.0,0.0,9.737761865835635e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0979919433594,0.0,0.0,0.0004619148094207,285.0845947265625,294.1499938964844,294.2109375,290.0738525390625,295.6902770996094,294.515625,282.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853482479229,4.149878218839831e-09,0.0009853440569713,-0.0099242767319083,0.0,0.0,0.0,-0.0068701286800205,60.0,10.927654266357422,-0.0,-6.619596604195976e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0984802246094,0.0,0.0,9.229659917764366e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0986328125,0.0,0.0,9.719293302623556e-05,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1016845703125,0.0,0.0,7.178649684647098e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.09686279296875,0.0,0.0,9.719289664644748e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951843261719,0.0,0.0,0.0004610386095009,285.080810546875,294.1499938964844,294.1605224609375,290.0926513671875,295.6634826660156,294.469970703125,283.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834766387939,3.9312366695298814e-09,0.000983472680673,-0.0093514136970043,0.0,0.0,0.0,-0.0067617297172546,60.0,10.951918601989746,-0.0,-6.594496682055252e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0984802246094,0.0,0.0,9.229659917764366e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0986328125,0.0,0.0,9.719293302623556e-05,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1016845703125,0.0,0.0,7.178649684647098e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.09686279296875,0.0,0.0,9.719289664644748e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951843261719,0.0,0.0,0.0004610386095009,285.080810546875,294.1499938964844,294.1605224609375,290.0926513671875,295.6634826660156,294.469970703125,283.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834766387939,3.9312366695298814e-09,0.000983472680673,-0.0093514136970043,0.0,0.0,0.0,-0.0067617297172546,60.0,10.951918601989746,-0.0,-6.594496682055252e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0970458984375,0.0,0.0,9.21992032090202e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0971984863281,0.0,0.0,9.709037112770602e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1002502441406,0.0,0.0,7.17107395757921e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.095458984375,0.0,0.0,9.709032747196034e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.09375,0.0,0.0,0.0004605520807672,285.0789489746094,294.1499938964844,294.1312866210937,290.1018371582031,295.650146484375,294.4468078613281,283.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824383305385,3.809840887214477e-09,0.0009824346052482,-0.0090333400294184,0.0,0.0,0.0,-0.0067015481181442,60.0,10.963629722595217,-0.0,-6.580581413118125e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0956420898437,0.0,0.0,9.208263509208336e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0957946777344,0.0,0.0,9.696761844679712e-05,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09881591796875,0.0,0.0,7.162007386796176e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.09405517578125,0.0,0.0,9.696757479105143e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0923767089844,0.0,0.0,0.0004599698295351,285.0770874023437,294.1499938964844,294.0995178222656,290.11090087890625,295.63653564453125,294.424072265625,283.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811891941353,3.664555103810585e-09,0.000981185468845,-0.0086526740342378,0.0,0.0,0.0,-0.0066294898279011,60.0,10.97097873687744,-0.0,-6.563946897131245e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0932922363281,0.0,0.0,9.188550029648468e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09344482421875,0.0,0.0,9.676002082414924e-05,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0964660644531,0.0,0.0,7.146674761315808e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0917358398437,0.0,0.0,9.675998444436118e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.090087890625,0.0,0.0,0.0004589851305354,285.0740661621094,294.1499938964844,294.04071044921875,290.12567138671875,295.6134033203125,294.385986328125,283.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790915064513,3.418872518423654e-09,0.0009790880139917,-0.0080089345574378,0.0,0.0,0.0,-0.0065077114850282,60.0,10.981287956237791,-0.0,-6.535864116585799e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0928955078125,0.0,0.0,9.18548321351409e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.093017578125,0.0,0.0,9.672772284829988e-05,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0960388183594,0.0,0.0,7.144288974814117e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09130859375,0.0,0.0,9.672768646851182e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08966064453125,0.0,0.0,0.0004588319279719,285.0735168457031,294.1499938964844,294.0287780761719,290.12841796875,295.6087341308594,294.3789978027344,283.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978764379397,3.380645763328971e-09,0.0009787608869373,-0.0079087717458605,0.0,0.0,0.0,-0.0064887595362961,60.0,10.982667922973633,-0.0,-6.531500673645496e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0902099609375,0.0,0.0,9.165518713416532e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0903625488281,0.0,0.0,9.651749132899567e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09332275390625,0.0,0.0,7.128760626073927e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0886535644531,0.0,0.0,9.651744767325e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0870361328125,0.0,0.0,0.0004578346852213,285.0700378417969,294.1499938964844,293.9491271972656,290.1449279785156,295.57989501953125,294.33746337890625,283.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766340954229,3.1318234672284007e-09,0.0009766309522092,-0.007256799377501,0.0,0.0,0.0,-0.0063653965480625,60.0,10.991287231445312,-0.0,-6.503130123292068e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0902099609375,0.0,0.0,9.165518713416532e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0903625488281,0.0,0.0,9.651749132899567e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09332275390625,0.0,0.0,7.128760626073927e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0886535644531,0.0,0.0,9.651744767325e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0870361328125,0.0,0.0,0.0004578346852213,285.0700378417969,294.1499938964844,293.9491271972656,290.1449279785156,295.57989501953125,294.33746337890625,283.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766340954229,3.1318234672284007e-09,0.0009766309522092,-0.007256799377501,0.0,0.0,0.0,-0.0063653965480625,60.0,10.991287231445312,-0.0,-6.503130123292068e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08758544921875,0.0,0.0,9.150206460617484e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0877380371094,0.0,0.0,9.635624155635014e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0906677246094,0.0,0.0,7.11685061105527e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0860595703125,0.0,0.0,9.635619790060446e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0844421386719,0.0,0.0,0.0004570698365569,285.0666809082031,294.1499938964844,293.8613586425781,290.16021728515625,295.5501708984375,294.2926330566406,283.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750013123266,2.9409612523068063e-09,0.0009749983437359,-0.0067566875368356,0.0,0.0,0.0,-0.0062707751058042,60.0,11.001131057739258,-0.0,-6.481410252945352e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08758544921875,0.0,0.0,9.150206460617484e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0877380371094,0.0,0.0,9.635624155635014e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0906677246094,0.0,0.0,7.11685061105527e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0860595703125,0.0,0.0,9.635619790060446e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0844421386719,0.0,0.0,0.0004570698365569,285.0666809082031,294.1499938964844,293.8613586425781,290.16021728515625,295.5501708984375,294.2926330566406,283.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750013123266,2.9409612523068063e-09,0.0009749983437359,-0.0067566875368356,0.0,0.0,0.0,-0.0062707751058042,60.0,11.001131057739258,-0.0,-6.481410252945352e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.08502197265625,0.0,0.0,9.141097689280286e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0851745605469,0.0,0.0,9.626031533116476e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.08807373046875,0.0,0.0,7.10976601112634e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0835266113281,0.0,0.0,9.626027895137668e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819396972656,0.0,0.0,0.0004566148563753,285.0633850097656,294.1499938964844,293.76629638671875,290.1741027832031,295.5194396972656,294.2452087402344,283.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740298264659,2.8273916541365907e-09,0.0009740269742906,-0.0064591020345687,0.0,0.0,0.0,-0.0062144724652171,60.0,11.013039588928224,-0.0,-6.46850324415027e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.08502197265625,0.0,0.0,9.141097689280286e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0851745605469,0.0,0.0,9.626031533116476e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.08807373046875,0.0,0.0,7.10976601112634e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0835266113281,0.0,0.0,9.626027895137668e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819396972656,0.0,0.0,0.0004566148563753,285.0633850097656,294.1499938964844,293.76629638671875,290.1741027832031,295.5194396972656,294.2452087402344,283.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740298264659,2.8273916541365907e-09,0.0009740269742906,-0.0064591020345687,0.0,0.0,0.0,-0.0062144724652171,60.0,11.013039588928224,-0.0,-6.46850324415027e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0837707519531,0.0,0.0,9.138433961197734e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0839233398437,0.0,0.0,9.623226651456208e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0867919921875,0.0,0.0,7.10769381839782e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.082275390625,0.0,0.0,9.6232230134774e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0806884765625,0.0,0.0,0.0004564818227663,285.0617980957031,294.1499938964844,293.7162780761719,290.18048095703125,295.503662109375,294.2200622558594,283.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097374554025,2.7941664537678434e-09,0.0009737427462823,-0.0063720420002937,0.0,0.0,0.0,-0.0061980006285011,60.0,11.01966667175293,-0.0,-6.464730262223385e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.08251953125,0.0,0.0,9.13772382773459e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826721191406,0.0,0.0,9.62247941060923e-05,299.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0855407714844,0.0,0.0,7.107142300810665e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0810241699219,0.0,0.0,9.622475772630425e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0794677734375,0.0,0.0,0.0004564463743008,285.0602111816406,294.1499938964844,293.6647644042969,290.1864013671875,295.4875183105469,294.1952819824219,283.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736710926517,2.785287334106101e-09,0.000973668298684,-0.0063487747684121,0.0,0.0,0.0,-0.0061936061829328,60.0,11.027297019958496,-0.0,-6.463721291538604e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.080078125,0.0,0.0,9.13603653316386e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0802307128906,0.0,0.0,9.620702621759848e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0830383300781,0.0,0.0,7.105829718057066e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07861328125,0.0,0.0,9.620698256185278e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0770568847656,0.0,0.0,0.0004563621187116,285.05712890625,294.1499938964844,293.5575866699219,290.1968994140625,295.4543151855469,294.1424865722656,283.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734887280501,2.7641862132554702e-09,0.00097348599229,-0.0062934849411249,0.0,0.0,0.0,-0.0061831357888877,60.0,11.041342735290527,-0.0,-6.461326051976357e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.080078125,0.0,0.0,9.13603653316386e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0802307128906,0.0,0.0,9.620702621759848e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0830383300781,0.0,0.0,7.105829718057066e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07861328125,0.0,0.0,9.620698256185278e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0770568847656,0.0,0.0,0.0004563621187116,285.05712890625,294.1499938964844,293.5575866699219,290.1968994140625,295.4543151855469,294.1424865722656,283.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734887280501,2.7641862132554702e-09,0.00097348599229,-0.0062934849411249,0.0,0.0,0.0,-0.0061831357888877,60.0,11.041342735290527,-0.0,-6.461326051976357e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.07769775390625,0.0,0.0,9.13295298232697e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07781982421875,0.0,0.0,9.617454634280875e-05,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08062744140625,0.0,0.0,7.10343083483167e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07623291015625,0.0,0.0,9.617450996302068e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.07470703125,0.0,0.0,0.0004562081012409,285.0541076660156,294.1499938964844,293.445556640625,290.2054748535156,295.41998291015625,294.07891845703125,283.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731621830724,2.725689896010408e-09,0.0009731594473123,-0.0061926092021167,0.0,0.0,0.0,-0.0061640650965273,60.0,11.0530366897583,-0.0,-6.456956214151435e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.07769775390625,0.0,0.0,9.13295298232697e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07781982421875,0.0,0.0,9.617454634280875e-05,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08062744140625,0.0,0.0,7.10343083483167e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07623291015625,0.0,0.0,9.617450996302068e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.07470703125,0.0,0.0,0.0004562081012409,285.0541076660156,294.1499938964844,293.445556640625,290.2054748535156,295.41998291015625,294.07891845703125,283.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731621830724,2.725689896010408e-09,0.0009731594473123,-0.0061926092021167,0.0,0.0,0.0,-0.0061640650965273,60.0,11.0530366897583,-0.0,-6.456956214151435e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0754089355469,0.0,0.0,9.122676419792695e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0755310058594,0.0,0.0,9.60663237492554e-05,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0782775878906,0.0,0.0,7.095437467796728e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.073974609375,0.0,0.0,9.606628736946732e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07244873046875,0.0,0.0,0.0004556947678793,285.05126953125,294.1499938964844,293.3295288085937,290.2120361328125,295.3835754394531,294.0139465332031,283.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720646194182,2.597575043949973e-09,0.0009720620582811,-0.0058569088578224,0.0,0.0,0.0,-0.0061005433090031,60.0,11.05418586730957,-0.0,-6.442424904662404e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0754089355469,0.0,0.0,9.122676419792695e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0755310058594,0.0,0.0,9.60663237492554e-05,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0782775878906,0.0,0.0,7.095437467796728e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.073974609375,0.0,0.0,9.606628736946732e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07244873046875,0.0,0.0,0.0004556947678793,285.05126953125,294.1499938964844,293.3295288085937,290.2120361328125,295.3835754394531,294.0139465332031,283.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720646194182,2.597575043949973e-09,0.0009720620582811,-0.0058569088578224,0.0,0.0,0.0,-0.0061005433090031,60.0,11.05418586730957,-0.0,-6.442424904662404e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0731506347656,0.0,0.0,9.108635276788846e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0732727050781,0.0,0.0,9.591846901457755e-05,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07598876953125,0.0,0.0,7.084516255417839e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0717163085937,0.0,0.0,9.59184326347895e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0702209472656,0.0,0.0,0.0004549934237729,285.0484619140625,294.1499938964844,293.2103271484375,290.2165222167969,295.3463134765625,293.9533996582031,283.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705711854621,2.42256881222147e-09,0.000970568798948,-0.005398329347372,0.0,0.0,0.0,-0.0060138013213872,60.0,11.049320220947266,-0.0,-6.422600762334696e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0731506347656,0.0,0.0,9.108635276788846e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0732727050781,0.0,0.0,9.591846901457755e-05,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07598876953125,0.0,0.0,7.084516255417839e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0717163085937,0.0,0.0,9.59184326347895e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0702209472656,0.0,0.0,0.0004549934237729,285.0484619140625,294.1499938964844,293.2103271484375,290.2165222167969,295.3463134765625,293.9533996582031,283.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705711854621,2.42256881222147e-09,0.000970568798948,-0.005398329347372,0.0,0.0,0.0,-0.0060138013213872,60.0,11.049320220947266,-0.0,-6.422600762334696e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
