time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138300,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.072021484375,0.0,0.0,9.102239710045978e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0721435546875,0.0,0.0,9.585111547494309e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0748596191406,0.0,0.0,7.079541683197021e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.07061767578125,0.0,0.0,9.5851079095155e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0691223144531,0.0,0.0,0.000454673951026,285.0470886230469,294.1499938964844,293.1497497558594,290.2179260253906,295.327392578125,293.9223327636719,283.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698914946056,2.3428481377152366e-09,0.0009698891662992,-0.0051894304342567,0.0,0.0,0.0,-0.0059742908924818,60.0,11.045883178710938,-0.0,-6.413579711761487e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0709533691406,0.0,0.0,9.087407670449466e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0710754394531,0.0,0.0,9.5694929768797e-05,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0737609863281,0.0,0.0,7.068005652399734e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0695495605469,0.0,0.0,9.569489338900894e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.06805419921875,0.0,0.0,0.0004539330839179,285.0457763671875,294.1499938964844,293.0887145996094,290.2188415527344,295.30767822265625,293.8967590332031,283.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158011769282097e-09,0.0009683027747087,-0.004705096129328,0.0,0.0,0.0,-0.0058826301246881,60.0,11.033592224121094,-0.0,-6.39269117641561e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0689697265625,0.0,0.0,9.060311276698484e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0691223144531,0.0,0.0,9.540958853904158e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07177734375,0.0,0.0,7.04693011357449e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0675964355469,0.0,0.0,9.540955215925352e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0661315917969,0.0,0.0,0.0004525795811787,285.0433654785156,294.1499938964844,292.9754333496094,290.21905517578125,295.27117919921875,293.851318359375,283.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654195746406,1.8203507590186518e-09,0.0009654177119955,-0.0038202884607017,0.0,0.0,0.0,-0.0057152486406266,60.0,11.010005950927734,-0.0,-6.354617454462641e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0688171386719,0.0,0.0,9.058157593244688e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0689392089844,0.0,0.0,9.538690210320055e-05,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07159423828125,0.0,0.0,7.045255188131705e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06744384765625,0.0,0.0,9.53868729993701e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.06597900390625,0.0,0.0,0.0004524719843175,285.0431823730469,294.1499938964844,292.9655456542969,290.218994140625,295.26788330078125,293.8484191894531,283.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965190178249,1.793510229219919e-09,0.0009651883738115,-0.0037499549798667,0.0,0.0,0.0,-0.0057019437663257,60.0,11.007637977600098,-0.0,-6.351596226750189e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0667419433594,0.0,0.0,9.032177331391722e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.06689453125,0.0,0.0,9.511331882094964e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.06951904296875,0.0,0.0,7.025047671049833e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0653991699219,0.0,0.0,9.511328244116156e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0639343261719,0.0,0.0,0.0004511742445174,285.0406799316406,294.1499938964844,292.8416442871094,290.2170104980469,295.2265930175781,293.81695556640625,283.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624195517972,1.4697489891801752e-09,0.0009624180966056,-0.0029015652835369,0.0,0.0,0.0,-0.0055414317175745,60.0,10.975454330444336,-0.0,-6.315205780538237e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0667419433594,0.0,0.0,9.032177331391722e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.06689453125,0.0,0.0,9.511331882094964e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.06951904296875,0.0,0.0,7.025047671049833e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0653991699219,0.0,0.0,9.511328244116156e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0639343261719,0.0,0.0,0.0004511742445174,285.0406799316406,294.1499938964844,292.8416442871094,290.2170104980469,295.2265930175781,293.81695556640625,283.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624195517972,1.4697489891801752e-09,0.0009624180966056,-0.0029015652835369,0.0,0.0,0.0,-0.0055414317175745,60.0,10.975454330444336,-0.0,-6.315205780538237e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0619812011719,0.0,0.0,9.007879270939156e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0621032714844,0.0,0.0,9.485745249548928e-05,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.06463623046875,0.0,0.0,7.006149098742753e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0606689453125,0.0,0.0,9.48574161157012e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0592346191406,0.0,0.0,0.0004499605565797,285.03424072265625,294.1499938964844,292.7178039550781,290.2129821777344,295.18280029296875,293.7928161621094,283.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,1.208584121670242e-09,0.001001390395686,-0.0021759928204119,0.0,0.0,0.0,-0.0056190849281847,60.0,11.128813743591309,-0.0,-6.281266706764654e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0619812011719,0.0,0.0,9.007879270939156e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0621032714844,0.0,0.0,9.485745249548928e-05,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.06463623046875,0.0,0.0,7.006149098742753e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0606689453125,0.0,0.0,9.48574161157012e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0592346191406,0.0,0.0,0.0004499605565797,285.03424072265625,294.1499938964844,292.7178039550781,290.2129821777344,295.18280029296875,293.7928161621094,283.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,1.208584121670242e-09,0.001001390395686,-0.0021759928204119,0.0,0.0,0.0,-0.0056190849281847,60.0,11.128813743591309,-0.0,-6.281266706764654e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0648498535156,0.0,0.0,9.003422019304708e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0649719238281,0.0,0.0,9.481050801696256e-05,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0675964355469,0.0,0.0,7.002682104939595e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0634460449219,0.0,0.0,9.481047163717447e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0620422363281,0.0,0.0,0.0004497378831729,285.0364074707031,294.1499938964844,292.5948486328125,290.2069396972656,295.14276123046875,293.7641906738281,283.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006904581096023,8.42048708538101e-10,0.0006904572364874,-0.0015233017038553,0.0,0.0,0.0,-0.0038902079686522,60.0,9.431650161743164,-0.0,-6.27504661565581e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0648498535156,0.0,0.0,9.003422019304708e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0649719238281,0.0,0.0,9.481050801696256e-05,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0675964355469,0.0,0.0,7.002682104939595e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0634460449219,0.0,0.0,9.481047163717447e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0620422363281,0.0,0.0,0.0004497378831729,285.0364074707031,294.1499938964844,292.5948486328125,290.2069396972656,295.14276123046875,293.7641906738281,283.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006904581096023,8.42048708538101e-10,0.0006904572364874,-0.0015233017038553,0.0,0.0,0.0,-0.0038902079686522,60.0,9.431650161743164,-0.0,-6.27504661565581e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0848999023437,0.0,0.0,3.87649706681259e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0850830078125,0.0,0.0,4.082144369021989e-05,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0883178710937,0.0,0.0,3.015062247868628e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.083251953125,0.0,0.0,4.0821429138304666e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819091796875,0.0,0.0,0.0001936383487191,285.0652160644531,294.1499938964844,292.5339660644531,290.20318603515625,295.1073913574219,293.7496643066406,283.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006271597812883,7.3107575548903e-10,0.0006271590245887,-0.0012948507210239,0.0,0.0,0.0,-0.0034999102354049,60.0,8.585220336914062,-0.0,-1.1632697471952724e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0839233398437,0.0,0.0,2.600011066533625e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0841064453125,0.0,0.0,2.73794084932888e-05,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0872802734375,0.0,0.0,2.0222367311362177e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.082275390625,0.0,0.0,2.737939939834177e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809326171875,0.0,0.0,0.0001298754650633,285.0641174316406,294.1499938964844,292.4736328125,290.1990051269531,295.0943298339844,293.7314147949219,283.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005656356806866,6.355641568589472e-10,0.0005656350404024,-0.0011052733752876,0.0,0.0,0.0,-0.0031419754959642,60.0,7.453963756561279,-0.0,-5.2330122457533434e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341247558594,0.0,0.0,3.3074487873818725e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1343994140625,0.0,0.0,3.4829077776521444e-05,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.572467565187253e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1317749023437,0.0,0.0,3.482906686258502e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13055419921875,0.0,0.0,0.000165213321452,285.1333312988281,294.1499938964844,292.3549194335937,290.1893615722656,295.0499267578125,293.69805908203125,283.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003522118204273,4.405816267372131e-10,0.0003522113838698,-0.0008060851250775,0.0,0.0,0.0,-0.0019839436281472,60.0,5.665154933929443,-0.0,-8.468125756166955e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341247558594,0.0,0.0,3.3074487873818725e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1343994140625,0.0,0.0,3.4829077776521444e-05,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.572467565187253e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1317749023437,0.0,0.0,3.482906686258502e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13055419921875,0.0,0.0,0.000165213321452,285.1333312988281,294.1499938964844,292.3549194335937,290.1893615722656,295.0499267578125,293.69805908203125,283.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003522118204273,4.405816267372131e-10,0.0003522113838698,-0.0008060851250775,0.0,0.0,0.0,-0.0019839436281472,60.0,5.665154933929443,-0.0,-8.468125756166955e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1407165527344,0.0,0.0,2.587078597571235e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410217285156,0.0,0.0,2.724322257563472e-05,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1458740234375,0.0,0.0,2.01217808353249e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1383056640625,0.0,0.0,2.72432134806877e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371154785156,0.0,0.0,0.0001292294618906,285.1405639648437,294.1499938964844,292.23956298828125,290.1781311035156,295.0357360839844,293.69512939453125,283.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002756662725005,3.4478908617074916e-10,0.0002756659232545,-0.0006307905423454,0.0,0.0,0.0,-0.0015527503564953,60.0,4.582035064697266,-0.0,-5.181078677196638e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1407165527344,0.0,0.0,2.587078597571235e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410217285156,0.0,0.0,2.724322257563472e-05,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1458740234375,0.0,0.0,2.01217808353249e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1383056640625,0.0,0.0,2.72432134806877e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371154785156,0.0,0.0,0.0001292294618906,285.1405639648437,294.1499938964844,292.23956298828125,290.1781311035156,295.0357360839844,293.69512939453125,283.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002756662725005,3.4478908617074916e-10,0.0002756659232545,-0.0006307905423454,0.0,0.0,0.0,-0.0015527503564953,60.0,4.582035064697266,-0.0,-5.181078677196638e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14727783203125,0.0,0.0,2.18919558392372e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1476135253906,0.0,0.0,2.3053316908772103e-05,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.15264892578125,0.0,0.0,1.7027125068125315e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1447448730469,0.0,0.0,2.305330963281449e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435852050781,0.0,0.0,0.0001093544560717,285.14794921875,294.1499938964844,292.1283569335937,290.16552734375,295.02655029296875,293.6942138671875,283.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002045384899247,2.62984717336323e-10,0.0002045382279902,-0.0004868531832471,0.0,0.0,0.0,-0.001156497746706,60.0,3.695742130279541,-0.0,-3.7099670002760364e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14727783203125,0.0,0.0,2.18919558392372e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1476135253906,0.0,0.0,2.3053316908772103e-05,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.15264892578125,0.0,0.0,1.7027125068125315e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1447448730469,0.0,0.0,2.305330963281449e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435852050781,0.0,0.0,0.0001093544560717,285.14794921875,294.1499938964844,292.1283569335937,290.16552734375,295.02655029296875,293.6942138671875,283.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002045384899247,2.62984717336323e-10,0.0002045382279902,-0.0004868531832471,0.0,0.0,0.0,-0.001156497746706,60.0,3.695742130279541,-0.0,-3.7099670002760364e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1473693847656,0.0,0.0,1.464030719944276e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.147705078125,0.0,0.0,1.541697020002175e-05,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1527709960937,0.0,0.0,1.1386938240320887e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1448669433594,0.0,0.0,1.541696474305354e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1437072753906,0.0,0.0,7.313110108952969e-05,285.1478881835937,294.1499938964844,292.02215576171875,290.1517944335937,295.0193176269531,293.6944885253906,283.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560035016154,1.951201561434246e-10,0.0001560033124405,-0.0003569709951989,0.0,0.0,0.0,-0.000878722697962,60.0,3.034595251083374,-0.0,-1.659209769577785e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1473693847656,0.0,0.0,1.464030719944276e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.147705078125,0.0,0.0,1.541697020002175e-05,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1527709960937,0.0,0.0,1.1386938240320887e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1448669433594,0.0,0.0,1.541696474305354e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1437072753906,0.0,0.0,7.313110108952969e-05,285.1478881835937,294.1499938964844,292.02215576171875,290.1517944335937,295.0193176269531,293.6944885253906,283.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560035016154,1.951201561434246e-10,0.0001560033124405,-0.0003569709951989,0.0,0.0,0.0,-0.000878722697962,60.0,3.034595251083374,-0.0,-1.659209769577785e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1481628417969,0.0,0.0,1.2039790817652827e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14849853515625,0.0,0.0,1.2678497114393394e-05,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.153564453125,0.0,0.0,9.364308425574563e-06,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1456298828125,0.0,0.0,1.2678492566919886e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1444396972656,0.0,0.0,6.014102837070823e-05,285.14910888671875,294.1499938964844,291.9711608886719,290.14453125,295.0174560546875,293.6948547363281,283.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001282906305277,1.6045910433692967e-10,0.0001282904704567,-0.0002935593074653,0.0,0.0,0.0,-0.000722624361515,60.0,2.692236423492432,-0.0,-1.1221185092225028e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1475830078125,0.0,0.0,9.583673090673985e-06,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1479187011719,0.0,0.0,1.0092084266943855e-05,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1529846191406,0.0,0.0,7.453989837813424e-06,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1450500488281,0.0,0.0,1.009208062896505e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438903808594,0.0,0.0,4.787226134794764e-05,285.14849853515625,294.1499938964844,291.9217529296875,290.1370849609375,295.01678466796875,293.69512939453125,283.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021195348585,1.2772564950136456e-10,0.0001021194038912,-0.0002336735196877,0.0,0.0,0.0,-0.0005752100259996,60.0,2.3271563053131104,-0.0,-7.10992320573922e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1472473144531,0.0,0.0,5.645716100843856e-06,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1475830078125,0.0,0.0,5.945219527347945e-06,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.15264892578125,0.0,0.0,4.391125003166962e-06,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14471435546875,0.0,0.0,5.94521725361119e-06,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435546875,0.0,0.0,2.8201418899698183e-05,285.148193359375,294.1499938964844,291.82794189453125,290.1217041015625,295.0160522460937,293.6954650878906,283.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.015863618813455e-05,7.524309647566341e-11,6.01585597905796e-05,-0.0001376569125568,0.0,0.0,0.0,-0.0003388562472537,60.0,1.7860782146453855,-0.0,-2.4673965648425167e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1472473144531,0.0,0.0,5.645716100843856e-06,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1475830078125,0.0,0.0,5.945219527347945e-06,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.15264892578125,0.0,0.0,4.391125003166962e-06,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14471435546875,0.0,0.0,5.94521725361119e-06,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435546875,0.0,0.0,2.8201418899698183e-05,285.148193359375,294.1499938964844,291.82794189453125,290.1217041015625,295.0160522460937,293.6954650878906,283.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.015863618813455e-05,7.524309647566341e-11,6.01585597905796e-05,-0.0001376569125568,0.0,0.0,0.0,-0.0003388562472537,60.0,1.7860782146453855,-0.0,-2.4673965648425167e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.14727783203125,0.0,0.0,3.078959252889036e-06,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1476135253906,0.0,0.0,3.242297225369839e-06,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1526794433594,0.0,0.0,2.394752982581849e-06,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1447448730469,0.0,0.0,3.2422960885014618e-06,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435852050781,0.0,0.0,1.537998286949005e-05,285.14825439453125,294.1499938964844,291.7415771484375,290.1058654785156,295.015869140625,293.6955261230469,283.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.280842793174088e-05,4.1034939335382597e-11,3.2808387913974e-05,-7.507317059207708e-05,0.0,0.0,0.0,-0.0001848003885243,60.0,1.406816005706787,-0.0,-7.338525620514956e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.14727783203125,0.0,0.0,3.078959252889036e-06,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1476135253906,0.0,0.0,3.242297225369839e-06,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1526794433594,0.0,0.0,2.394752982581849e-06,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1447448730469,0.0,0.0,3.2422960885014618e-06,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1435852050781,0.0,0.0,1.537998286949005e-05,285.14825439453125,294.1499938964844,291.7415771484375,290.1058654785156,295.015869140625,293.6955261230469,283.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.280842793174088e-05,4.1034939335382597e-11,3.2808387913974e-05,-7.507317059207708e-05,0.0,0.0,0.0,-0.0001848003885243,60.0,1.406816005706787,-0.0,-7.338525620514956e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1468200683594,0.0,0.0,1.2518079302026308e-06,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14715576171875,0.0,0.0,1.318215936407796e-06,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1522216796875,0.0,0.0,9.736312449604156e-07,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.144287109375,0.0,0.0,1.3182154816604452e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.14312744140625,0.0,0.0,6.253017090784852e-06,285.1476135253906,294.1499938964844,291.6634826660156,290.0898132324219,295.0160522460937,293.69549560546875,283.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3338967619347386e-05,1.6683588538457528e-11,1.3338951248442754e-05,-3.052254032809287e-05,0.0,0.0,0.0,-7.513452146667987e-05,60.0,1.064511775970459,-0.0,-1.2130432075485588e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1468200683594,0.0,0.0,1.2518079302026308e-06,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14715576171875,0.0,0.0,1.318215936407796e-06,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1522216796875,0.0,0.0,9.736312449604156e-07,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.144287109375,0.0,0.0,1.3182154816604452e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.14312744140625,0.0,0.0,6.253017090784852e-06,285.1476135253906,294.1499938964844,291.6634826660156,290.0898132324219,295.0160522460937,293.69549560546875,283.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3338967619347386e-05,1.6683588538457528e-11,1.3338951248442754e-05,-3.052254032809287e-05,0.0,0.0,0.0,-7.513452146667987e-05,60.0,1.064511775970459,-0.0,-1.2130432075485588e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1446228027344,0.0,0.0,4.711256167411193e-07,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1449584960937,0.0,0.0,4.961186732543865e-07,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.14996337890625,0.0,0.0,3.664320900043095e-07,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14208984375,0.0,0.0,4.961185027241299e-07,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.14093017578125,0.0,0.0,2.3533614239568124e-06,285.1441955566406,294.1499938964844,291.5944519042969,290.0738220214844,295.0172119140625,293.69537353515625,283.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.02024977322435e-06,6.279023741923018e-12,5.020243406761438e-06,-1.148742376244627e-05,0.0,0.0,0.0,-2.827760181389749e-05,60.0,0.8482485413551331,-0.0,-1.718202403272473e-12,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1446228027344,0.0,0.0,4.711256167411193e-07,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1449584960937,0.0,0.0,4.961186732543865e-07,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.14996337890625,0.0,0.0,3.664320900043095e-07,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14208984375,0.0,0.0,4.961185027241299e-07,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.14093017578125,0.0,0.0,2.3533614239568124e-06,285.1441955566406,294.1499938964844,291.5944519042969,290.0738220214844,295.0172119140625,293.69537353515625,283.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.02024977322435e-06,6.279023741923018e-12,5.020243406761438e-06,-1.148742376244627e-05,0.0,0.0,0.0,-2.827760181389749e-05,60.0,0.8482485413551331,-0.0,-1.718202403272473e-12,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410217285156,0.0,0.0,2.139452135452303e-07,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.141357421875,0.0,0.0,2.2529494003720174e-07,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.14630126953125,0.0,0.0,1.664023159264616e-07,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1385192871094,0.0,0.0,2.252948689829282e-07,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.13739013671875,0.0,0.0,1.0686967470974196e-06,285.13818359375,294.1499938964844,291.5635986328125,290.0659484863281,295.0191650390625,293.6947937011719,283.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.279788759551593e-06,2.8514128991991017e-12,2.279786031067488e-06,-5.2166406021569856e-06,0.0,0.0,0.0,-1.2841381249018012e-05,60.0,0.772656261920929,-0.0,-3.543284914607481e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410217285156,0.0,0.0,1.366507689226637e-07,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.141357421875,0.0,0.0,1.439000527625467e-07,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14630126953125,0.0,0.0,1.062842400756381e-07,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1385192871094,0.0,0.0,1.4389999591912789e-07,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13739013671875,0.0,0.0,6.825964078416291e-07,285.13818359375,294.1499938964844,291.53533935546875,290.0581359863281,295.0191650390625,293.6947937011719,283.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4563104286935411e-06,1.8214151974865755e-12,1.4563086097041378e-06,-3.332236246933462e-06,0.0,0.0,0.0,-8.202929166145623e-06,60.0,0.7300782799720764,-0.0,-1.445523252962752e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13897705078125,0.0,0.0,1.039036945371663e-08,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1392822265625,0.0,0.0,1.0941575645517789e-08,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,8.081421754013718e-09,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,1.0941571204625689e-08,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,5.190186058712244e-08,285.13482666015625,294.1499938964844,291.4869079589844,290.0429992675781,295.0202941894531,293.6945495605469,283.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073257866200949e-07,1.3846451654524194e-13,1.1073244365888969e-07,-2.533691372264002e-07,0.0,0.0,0.0,-6.237096386030316e-07,60.0,0.6454695463180542,-0.0,-8.35724051556831e-16,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13897705078125,0.0,0.0,1.039036945371663e-08,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1392822265625,0.0,0.0,1.0941575645517789e-08,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,8.081421754013718e-09,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,1.0941571204625689e-08,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,5.190186058712244e-08,285.13482666015625,294.1499938964844,291.4869079589844,290.0429992675781,295.0202941894531,293.6945495605469,283.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073257866200949e-07,1.3846451654524194e-13,1.1073244365888969e-07,-2.533691372264002e-07,0.0,0.0,0.0,-6.237096386030316e-07,60.0,0.6454695463180542,-0.0,-8.35724051556831e-16,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13897705078125,0.0,0.0,3.261173553426033e-09,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1392822265625,0.0,0.0,3.434177830996532e-09,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,2.5364756961465673e-09,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,3.434176498728902e-09,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,1.6290178095346164e-08,285.13482666015625,294.1499938964844,291.45001220703125,290.028564453125,295.0202941894531,293.6945495605469,283.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.495150124877e-08,4.363667088259916e-14,3.4951458616205855e-08,-7.984490224544062e-08,0.0,0.0,0.0,-1.968437572941184e-07,60.0,0.5917981266975403,-0.0,-8.232822095877388e-17,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13897705078125,0.0,0.0,3.261173553426033e-09,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1392822265625,0.0,0.0,3.434177830996532e-09,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,2.5364756961465673e-09,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,3.434176498728902e-09,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,1.6290178095346164e-08,285.13482666015625,294.1499938964844,291.45001220703125,290.028564453125,295.0202941894531,293.6945495605469,283.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.495150124877e-08,4.363667088259916e-14,3.4951458616205855e-08,-7.984490224544062e-08,0.0,0.0,0.0,-1.968437572941184e-07,60.0,0.5917981266975403,-0.0,-8.232822095877388e-17,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.13897705078125,0.0,0.0,4.69463690144778e-10,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1392822265625,0.0,0.0,4.943686016112281e-10,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,3.651394742121283e-10,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,4.943683795666232e-10,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,2.3450597019802903e-09,285.13482666015625,294.1499938964844,291.4195251464844,290.013671875,295.0202941894531,293.6945495605469,283.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.088597543334572e-09,6.346783145425635e-15,5.088591326085634e-09,-1.1587326653739184e-08,0.0,0.0,0.0,-2.865272108465433e-08,60.0,0.5436586737632751,-0.0,-1.7061016826139773e-18,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.13897705078125,0.0,0.0,4.69463690144778e-10,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1392822265625,0.0,0.0,4.943686016112281e-10,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,3.651394742121283e-10,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,4.943683795666232e-10,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,2.3450597019802903e-09,285.13482666015625,294.1499938964844,291.4195251464844,290.013671875,295.0202941894531,293.6945495605469,283.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.088597543334572e-09,6.346783145425635e-15,5.088591326085634e-09,-1.1587326653739184e-08,0.0,0.0,0.0,-2.865272108465433e-08,60.0,0.5436586737632751,-0.0,-1.7061016826139773e-18,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
