time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140580,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13897705078125,0.0,0.0,1.1180142922562196e-10,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1392822265625,0.0,0.0,1.1773246266777448e-10,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,8.695692083060536e-11,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,1.1773242103441106e-10,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,5.584692708282546e-10,285.13482666015625,294.1499938964844,291.3898620605469,289.9969787597656,295.0202941894531,293.6945495605469,283.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.207657862600797e-09,1.5097764067788905e-15,1.2076563082885627e-09,-2.75168687835503e-09,0.0,0.0,0.0,-6.7957444116473214e-09,60.0,0.5028881430625916,-0.0,-9.675994975422764e-20,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13897705078125,0.0,0.0,1.1180142922562196e-10,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1392822265625,0.0,0.0,1.1773246266777448e-10,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441955566406,0.0,0.0,8.695692083060536e-11,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,1.1773242103441106e-10,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,5.584692708282546e-10,285.13482666015625,294.1499938964844,291.3898620605469,289.9969787597656,295.0202941894531,293.6945495605469,283.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.207657862600797e-09,1.5097764067788905e-15,1.2076563082885627e-09,-2.75168687835503e-09,0.0,0.0,0.0,-6.7957444116473214e-09,60.0,0.5028881430625916,-0.0,-9.675994975422764e-20,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388854980469,0.0,0.0,6.370379224129863e-11,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1391906738281,0.0,0.0,6.708325561710636e-11,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14410400390625,0.0,0.0,4.954753621277952e-11,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1363830566406,0.0,0.0,6.708323480042466e-11,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13525390625,0.0,0.0,3.1821248414054527e-10,285.1346740722656,294.1499938964844,291.3753356933594,289.988037109375,295.0203552246094,293.69451904296875,283.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.89731272096594e-10,8.636095937903038e-16,6.897304394293258e-10,-1.5708285783233578e-09,0.0,0.0,0.0,-3.8853613659739494e-09,60.0,0.4849085807800293,-0.0,-3.1414594217704994e-20,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388244628906,0.0,0.0,3.684074573184759e-11,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1391296386719,0.0,0.0,3.879513724158734e-11,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.14404296875,0.0,0.0,2.865399584273121e-11,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1363220214844,0.0,0.0,3.8795123363799527e-11,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351928710937,0.0,0.0,1.840264884922504e-10,285.13458251953125,294.1499938964844,291.3609924316406,289.97869873046875,295.0203857421875,293.69451904296875,283.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.981585894319295e-10,5.007859425096804e-16,3.9815808983156837e-10,-9.085317498325195e-10,0.0,0.0,0.0,-2.255546860396862e-09,60.0,0.4678738713264465,-0.0,-1.0506492711479101e-20,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387634277344,0.0,0.0,1.176857136048204e-11,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390991210937,0.0,0.0,1.239289053323045e-11,299.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,9.15336036133585e-12,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,1.239288619642176e-11,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,5.8786239764963e-11,285.1344909667969,294.1499938964844,291.3329772949219,289.95904541015625,295.0204162597656,293.69451904296875,283.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3015152844353395e-10,1.656106642372991e-16,1.3015136191008023e-10,-2.953565170216166e-10,0.0,0.0,0.0,-7.275957614183424e-10,60.0,0.4354822337627411,-0.0,-1.0721323996969732e-21,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387634277344,0.0,0.0,1.176857136048204e-11,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390991210937,0.0,0.0,1.239289053323045e-11,299.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,9.15336036133585e-12,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,1.239288619642176e-11,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,5.8786239764963e-11,285.1344909667969,294.1499938964844,291.3329772949219,289.95904541015625,295.0204162597656,293.69451904296875,283.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3015152844353395e-10,1.656106642372991e-16,1.3015136191008023e-10,-2.953565170216166e-10,0.0,0.0,0.0,-7.275957614183424e-10,60.0,0.4354822337627411,-0.0,-1.0721323996969732e-21,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,5.116770180300938e-13,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,5.388213204608749e-13,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,3.979721825524141e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,5.388211578305495e-13,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,2.55592335490773e-12,285.1344909667969,294.1499938964844,291.3057861328125,289.93817138671875,295.0204162597656,293.69451904296875,283.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5362958261387906e-12,7.455205153011802e-18,2.5362884535640173e-12,-7.178024667708893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4037590026855469,-0.0,-2.0267154052839512e-24,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,5.116770180300938e-13,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,5.388213204608749e-13,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,3.979721825524141e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,5.388211578305495e-13,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,2.55592335490773e-12,285.1344909667969,294.1499938964844,291.3057861328125,289.93817138671875,295.0204162597656,293.69451904296875,283.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5362958261387906e-12,7.455205153011802e-18,2.5362884535640173e-12,-7.178024667708893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4037590026855469,-0.0,-2.0267154052839512e-24,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,291.27947998046875,289.916259765625,295.0204162597656,293.69451904296875,283.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.591952910982465e-12,6.836793760128889e-18,2.5919461889289948e-12,-5.496548095146325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3780116140842438,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,291.27947998046875,289.916259765625,295.0204162597656,293.69451904296875,283.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.591952910982465e-12,6.836793760128889e-18,2.5919461889289948e-12,-5.496548095146325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3780116140842438,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.2540588378906,289.8935241699219,295.0204162597656,293.69451904296875,283.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381953655669e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3540060520172119,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.2540588378906,289.8935241699219,295.0204162597656,293.69451904296875,283.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381953655669e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3540060520172119,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.2416687011719,289.88189697265625,295.0204162597656,293.69451904296875,283.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381953655669e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3428715765476227,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.2295227050781,289.8701171875,295.0204162597656,293.69451904296875,283.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21838319442659e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3321333825588226,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.2059020996094,289.8462219238281,295.0204162597656,293.69451904296875,283.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586496956210264e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.3114552795886993,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.2059020996094,289.8462219238281,295.0204162597656,293.69451904296875,283.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586496956210264e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.3114552795886993,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.1831970214844,289.822021484375,295.0204162597656,293.69451904296875,283.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586496956210264e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.2924425005912781,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.1831970214844,289.822021484375,295.0204162597656,293.69451904296875,283.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586496956210264e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.2924425005912781,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.1344909667969,294.1499938964844,291.16143798828125,289.7977294921875,295.0204162597656,293.69451904296875,283.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.7761287654858616e-14,2.9402364415817352e-18,4.7758350144597526e-14,2.203385694385385e-12,0.0,0.0,0.0,0.0,60.0,0.2750056087970733,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.1344909667969,294.1499938964844,291.16143798828125,289.7977294921875,295.0204162597656,293.69451904296875,283.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.7761287654858616e-14,2.9402364415817352e-18,4.7758350144597526e-14,2.203385694385385e-12,0.0,0.0,0.0,0.0,60.0,0.2750056087970733,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.1406555175781,289.7734680175781,295.0204162597656,293.69451904296875,283.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,2.663402050989694e-12,8.98916403610617e-19,-2.663402918351432e-12,4.858889766229391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2591258585453033,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.1406555175781,289.7734680175781,295.0204162597656,293.69451904296875,283.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,2.663402050989694e-12,8.98916403610617e-19,-2.663402918351432e-12,4.858889766229391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2591258585453033,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,291.1306457519531,289.76141357421875,295.0204162597656,293.69451904296875,283.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,2.7190591358333682e-12,1.5173273829032237e-18,-2.7190606537164097e-12,3.1774131936668226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2519282102584839,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,291.120849609375,289.7494506835937,295.0204162597656,293.69451904296875,283.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177060261323328e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.2448828220367431,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.10205078125,289.725830078125,295.0204162597656,293.69451904296875,283.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21837988570414e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2307601273059845,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.10205078125,289.725830078125,295.0204162597656,293.69451904296875,283.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21837988570414e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2307601273059845,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,291.0842590332031,289.7027893066406,295.0204162597656,293.69451904296875,283.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177060674913633e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.2161227762699127,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,291.0842590332031,289.7027893066406,295.0204162597656,293.69451904296875,283.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177060674913633e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.2161227762699127,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,291.0675048828125,289.6805419921875,295.0204162597656,293.69451904296875,283.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177060674913633e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.2034617364406585,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,291.0675048828125,289.6805419921875,295.0204162597656,293.69451904296875,283.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177060674913633e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.2034617364406585,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.0517578125,289.6592102050781,295.0204162597656,293.69451904296875,283.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218380299294445e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1911671161651611,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.0517578125,289.6592102050781,295.0204162597656,293.69451904296875,283.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218380299294445e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1911671161651611,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.0443115234375,289.6489562988281,295.0204162597656,293.69451904296875,283.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218380712884751e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1853524893522262,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.037109375,289.6390075683594,295.0204162597656,293.69451904296875,283.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.2183811264750576e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1796873062849044,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.0235290527344,289.6200866699219,295.0204162597656,293.69451904296875,283.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381540065365e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1686731874942779,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.0235290527344,289.6200866699219,295.0204162597656,293.69451904296875,283.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381540065365e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1686731874942779,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.01104736328125,289.6026611328125,295.0204162597656,293.69451904296875,283.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381540065365e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1583677232265472,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,291.01104736328125,289.6026611328125,295.0204162597656,293.69451904296875,283.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381540065365e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1583677232265472,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9996643066406,289.5868530273437,295.0204162597656,293.69451904296875,283.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1486909538507461,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9996643066406,289.5868530273437,295.0204162597656,293.69451904296875,283.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1486909538507461,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
