time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142980,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.9894104003906,289.5729064941406,295.0204162597656,293.69451904296875,283.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,2.7190591358333682e-12,1.5173289338668722e-18,-2.7190606537164097e-12,3.1774131936668226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1396031528711319,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.9894104003906,289.5729064941406,295.0204162597656,293.69451904296875,283.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,2.7190591358333682e-12,1.5173289338668722e-18,-2.7190606537164097e-12,3.1774131936668226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1396031528711319,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9847106933594,289.566650390625,295.0204162597656,293.69451904296875,283.240234375,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1353457868099212,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9803161621094,289.5609130859375,295.0204162597656,293.69451904296875,283.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.131186693906784,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9723815917969,289.5511169433594,295.0204162597656,293.69451904296875,283.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1231081113219261,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9723815917969,289.5511169433594,295.0204162597656,293.69451904296875,283.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1231081113219261,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9656066894531,289.5436706542969,295.0204162597656,293.69451904296875,283.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1155641674995422,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9656066894531,289.5436706542969,295.0204162597656,293.69451904296875,283.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1155641674995422,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.96002197265625,289.5387268066406,295.0204162597656,293.69451904296875,283.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1084913611412048,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.96002197265625,289.5387268066406,295.0204162597656,293.69451904296875,283.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558648868440414e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.1084913611412048,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9556579589844,289.5364990234375,295.0204162597656,293.69451904296875,283.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381540065365e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1018486246466636,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9556579589844,289.5364990234375,295.0204162597656,293.69451904296875,283.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218381540065365e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1018486246466636,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.9539489746094,289.5364685058594,295.0204162597656,293.69451904296875,283.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.2183823672459764e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0987281948328018,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.9525146484375,289.53717041015625,295.0204162597656,293.69451904296875,283.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177063156455472e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.095689445734024,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.9506225585937,289.5408630371094,295.0204162597656,293.69451904296875,283.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177063156455472e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0897919461131095,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.9506225585937,289.5408630371094,295.0204162597656,293.69451904296875,283.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177063156455472e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0897919461131095,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.5477905273437,295.0204162597656,293.69451904296875,283.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.2183827808362834e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.084290511906147,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.5477905273437,295.0204162597656,293.69451904296875,283.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.2183827808362834e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.084290511906147,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.55670166015625,295.0204162597656,293.69451904296875,283.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558650936391945e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0791396126151084,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.55670166015625,295.0204162597656,293.69451904296875,283.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558650936391945e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0791396126151084,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.566162109375,295.0204162597656,293.69451904296875,283.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177063983636083e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.074439138174057,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.566162109375,295.0204162597656,293.69451904296875,283.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177063983636083e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.074439138174057,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.5710754394531,295.0204162597656,293.69451904296875,283.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.5586517635725586e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0722759440541267,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.5761108398437,295.0204162597656,293.69451904296875,283.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177064810816696e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0701655894517898,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.5865478515625,295.0204162597656,293.69451904296875,283.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.1770643972263896e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0660818219184875,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.5865478515625,295.0204162597656,293.69451904296875,283.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.1770643972263896e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0660818219184875,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.597412109375,295.0204162597656,293.69451904296875,283.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21838319442659e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.062316782772541,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.597412109375,295.0204162597656,293.69451904296875,283.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21838319442659e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.062316782772541,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.6086730957031,295.0204162597656,293.69451904296875,283.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21838319442659e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0587299317121505,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.6086730957031,295.0204162597656,293.69451904296875,283.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21838319442659e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0587299317121505,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.6202392578125,295.0204162597656,293.69451904296875,283.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177063983636083e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0553721562027931,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.6202392578125,295.0204162597656,293.69451904296875,283.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177063983636083e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0553721562027931,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.6261291503906,295.0204162597656,293.69451904296875,283.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177062742865165e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0538137070834636,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.6321105957031,295.0204162597656,293.69451904296875,283.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177060674913633e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0523001514375209,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.6441955566406,295.0204162597656,293.69451904296875,283.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218380712884751e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0493386425077915,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.6441955566406,295.0204162597656,293.69451904296875,283.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218380712884751e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0493386425077915,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.6565246582031,295.0204162597656,293.69451904296875,283.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7032675143506824e-12,5.599967252050307e-18,2.7032618764993854e-12,-2.1335949500211893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0465658865869045,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.6565246582031,295.0204162597656,293.69451904296875,283.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7032675143506824e-12,5.599967252050307e-18,2.7032618764993854e-12,-2.1335949500211893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0465658865869045,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.66900634765625,295.0204162597656,293.69451904296875,283.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.5586472140791895e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0439763590693473,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.66900634765625,295.0204162597656,293.69451904296875,283.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.5586472140791895e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0439763590693473,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.6815795898437,295.0204162597656,293.69451904296875,283.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.5586468004888825e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0415627248585224,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
