time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145440,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.6815795898437,295.0204162597656,293.69451904296875,283.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.5586468004888825e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0415627248585224,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.6878967285156,295.0204162597656,293.69451904296875,283.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.5586468004888825e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0404387265443801,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.6942443847656,295.0204162597656,293.69451904296875,283.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558646386898576e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0393562652170658,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.7069091796875,295.0204162597656,293.69451904296875,283.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.5586468004888825e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0372736193239688,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.7069091796875,295.0204162597656,293.69451904296875,283.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.5586468004888825e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0372736193239688,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.7195739746094,295.0204162597656,293.69451904296875,283.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558646386898576e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0352221056818962,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.7195739746094,295.0204162597656,293.69451904296875,283.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,7.895908150131869e-15,3.558646386898576e-18,-7.899466535543284e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0352221056818962,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.732177734375,295.0204162597656,293.69451904296875,283.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177059434142714e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0335117504000663,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.1344909667969,294.1499938964844,290.95001220703125,289.732177734375,295.0204162597656,293.69451904296875,283.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177059434142714e-18,-6.35572798275523e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0335117504000663,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.7446594238281,295.0204162597656,293.69451904296875,283.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21837864493322e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0318625532090663,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.7446594238281,295.0204162597656,293.69451904296875,283.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21837864493322e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0318625532090663,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.1344909667969,294.1499938964844,290.95001220703125,289.7508544921875,295.0204162597656,293.69451904296875,283.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218379472113833e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0310085341334342,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.75701904296875,295.0204162597656,293.69451904296875,283.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218380299294445e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301662515848875,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.7691650390625,295.0204162597656,293.69451904296875,283.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7032675143506824e-12,5.599967252050307e-18,2.7032618764993854e-12,-2.1335949500211893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0285097882151603,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.7691650390625,295.0204162597656,293.69451904296875,283.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7032675143506824e-12,5.599967252050307e-18,2.7032618764993854e-12,-2.1335949500211893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0285097882151603,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.78106689453125,295.0204162597656,293.69451904296875,283.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586468004888825e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0269262623041868,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.78106689453125,295.0204162597656,293.69451904296875,283.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586468004888825e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0269262623041868,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.792724609375,295.0204162597656,293.69451904296875,283.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177060261323328e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.025420393794775,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.792724609375,295.0204162597656,293.69451904296875,283.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177060261323328e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.025420393794775,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.8040466308594,295.0204162597656,293.69451904296875,283.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177059847733021e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0239929836243391,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.8040466308594,295.0204162597656,293.69451904296875,283.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177059847733021e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0239929836243391,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8095703125,295.0204162597656,293.69451904296875,283.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218378231342914e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0233272425830364,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8149719238281,295.0204162597656,293.69451904296875,283.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21837864493322e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0226603187620639,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8255310058594,295.0204162597656,293.69451904296875,283.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586472140791895e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0213606674224138,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8255310058594,295.0204162597656,293.69451904296875,283.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586472140791895e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0213606674224138,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8356018066406,295.0204162597656,293.69451904296875,283.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586472140791895e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0201366879045963,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8356018066406,295.0204162597656,293.69451904296875,283.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586472140791895e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0201366879045963,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.84521484375,295.0204162597656,293.69451904296875,283.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586472140791895e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0189809128642082,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.84521484375,295.0204162597656,293.69451904296875,283.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586472140791895e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0189809128642082,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.854248046875,295.0204162597656,293.69451904296875,283.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586468004888825e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0178885105997324,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.854248046875,295.0204162597656,293.69451904296875,283.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586468004888825e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0178885105997324,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.85858154296875,295.0204162597656,293.69451904296875,283.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586468004888825e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0173721872270107,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8627319335937,295.0204162597656,293.69451904296875,283.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586468004888825e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.016868757084012,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8705749511719,295.0204162597656,293.69451904296875,283.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586468004888825e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0158885587006807,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8705749511719,295.0204162597656,293.69451904296875,283.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.5586468004888825e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0158885587006807,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.87774658203125,295.0204162597656,293.69451904296875,283.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177059434142714e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0149636389687657,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.87774658203125,295.0204162597656,293.69451904296875,283.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177059434142714e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0149636389687657,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8829650878906,295.0204162597656,293.69451904296875,283.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0140762720257043,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8829650878906,295.0204162597656,293.69451904296875,283.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0140762720257043,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.88507080078125,295.0204162597656,293.69451904296875,283.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0132190957665443,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.88507080078125,295.0204162597656,293.69451904296875,283.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0132190957665443,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
