time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8850402832031,295.0204162597656,293.69451904296875,283.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0128177069127559,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8843078613281,295.0204162597656,293.69451904296875,283.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.012427220121026,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8808288574219,295.0204162597656,293.69451904296875,283.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0116694346070289,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8808288574219,295.0204162597656,293.69451904296875,283.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0116694346070289,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8778076171875,295.0204162597656,293.69451904296875,283.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218379058523526e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0112743154168128,-0.0,-2.0868897889146067e-34,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8749084472656,295.0204162597656,293.69451904296875,283.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218379058523526e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109638916328549,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8667297363281,295.0204162597656,293.69451904296875,283.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0103013673797249,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8667297363281,295.0204162597656,293.69451904296875,283.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0103013673797249,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.85650634765625,295.0204162597656,293.69451904296875,283.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0096830688416957,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.85650634765625,295.0204162597656,293.69451904296875,283.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0096830688416957,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.8507080078125,295.0204162597656,293.69451904296875,283.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0093931574374437,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.844482421875,295.0204162597656,293.69451904296875,283.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.55864597330827e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0091112172231078,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.830810546875,295.0204162597656,293.69451904296875,283.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.55864597330827e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0085640922188758,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.830810546875,295.0204162597656,293.69451904296875,283.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.55864597330827e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0085640922188758,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.81573486328125,295.0204162597656,293.69451904296875,283.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21837864493322e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.008054181933403,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.81573486328125,295.0204162597656,293.69451904296875,283.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.21837864493322e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.008054181933403,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7994689941406,295.0204162597656,293.69451904296875,283.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0075752646662294,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7994689941406,295.0204162597656,293.69451904296875,283.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0075752646662294,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7822265625,295.0204162597656,293.69451904296875,283.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0071298494003713,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7822265625,295.0204162597656,293.69451904296875,283.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0071298494003713,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.7732849121094,295.0204162597656,293.69451904296875,283.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.7761287654858616e-14,2.940233132859285e-18,4.7758350144597526e-14,2.203385694385385e-12,0.0,0.0,0.0,0.0,60.0,0.0069215120747685,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7641906738281,295.0204162597656,293.69451904296875,283.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.006718473508954,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.74560546875,295.0204162597656,293.69451904296875,283.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0063277990557253,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.74560546875,295.0204162597656,293.69451904296875,283.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558646386898576e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0063277990557253,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7335205078125,295.0204162597656,293.69451904296875,283.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.55864597330827e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.006095693912357,-0.0,-3.2503077719921183e-34,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7266845703125,295.0204162597656,293.69451904296875,283.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.55864597330827e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0059651522897183,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7076110839844,295.0204162597656,293.69451904296875,283.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.55864597330827e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0056307045742869,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.7076110839844,295.0204162597656,293.69451904296875,283.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.55864597330827e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0056307045742869,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.6886291503906,295.0204162597656,293.69451904296875,283.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177059020552408e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.005329162813723,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.6886291503906,295.0204162597656,293.69451904296875,283.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177059020552408e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.005329162813723,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.6792297363281,295.0204162597656,293.69451904296875,283.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.1770581933717954e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0052031311206519,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.6699523925781,295.0204162597656,293.69451904296875,283.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177057779781489e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0050792642869055,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.6517639160156,295.0204162597656,293.69451904296875,283.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218377404162301e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047932416200637,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.6517639160156,295.0204162597656,293.69451904296875,283.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218377404162301e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047932416200637,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.63433837890625,295.0204162597656,293.69451904296875,283.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218377404162301e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045079477131366,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.63433837890625,295.0204162597656,293.69451904296875,283.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218377404162301e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045079477131366,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.6178283691406,295.0204162597656,293.69451904296875,283.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177057779781489e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0042384113185107,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.6178283691406,295.0204162597656,293.69451904296875,283.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177057779781489e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0042384113185107,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.6025085449219,295.0204162597656,293.69451904296875,283.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218377404162301e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039900643751025,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.6025085449219,295.0204162597656,293.69451904296875,283.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218377404162301e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039900643751025,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.5953369140625,295.0204162597656,293.69451904296875,283.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.7032675143506824e-12,5.599964770508469e-18,2.7032618764993854e-12,-2.1335949500211893e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003869597101584,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
