time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150360,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,-2.558385090150469e-13,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,-2.694106602304375e-13,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,-1.9898609127620706e-13,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,-2.6941057891527453e-13,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,-1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.58856201171875,295.0204162597656,293.69451904296875,283.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7761287654858616e-14,2.94023147849806e-18,4.7758350144597526e-14,2.203385694385385e-12,0.0,0.0,0.0,0.0,60.0,0.003752342890948,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.5762023925781,295.0204162597656,293.69451904296875,283.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558644318947045e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0035245981998741,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.5762023925781,295.0204162597656,293.69451904296875,283.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558644318947045e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0035245981998741,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.56842041015625,295.0204162597656,293.69451904296875,283.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558644318947045e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0033728131093084,-0.0,-2.629255305955577e-34,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.5656433105469,295.0204162597656,293.69451904296875,283.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558644318947045e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.003313791938126,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.5571594238281,295.0204162597656,293.69451904296875,283.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558644318947045e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0031151494476944,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.5571594238281,295.0204162597656,293.69451904296875,283.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,7.895908997164816e-15,3.558644318947045e-18,-7.899467382576231e-15,5.219091760329253e-13,0.0,0.0,0.0,0.0,60.0,0.0031151494476944,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.5509033203125,295.0204162597656,293.69451904296875,283.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177057366191183e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0029279291629791,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.5509033203125,295.0204162597656,293.69451904296875,283.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177057366191183e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0029279291629791,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.5486755371094,295.0204162597656,293.69451904296875,283.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.177056952600877e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0028519968036562,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,2.558385090150469e-13,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,2.694106602304375e-13,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,1.9898609127620706e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,2.6941057891527453e-13,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,1.277961677453865e-12,285.13446044921875,294.1499938964844,290.95001220703125,289.547119140625,295.0204162597656,293.69451904296875,283.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,6.355310564918823e-14,4.1770565390105696e-18,-6.355728660381589e-14,-1.1595674507397513e-12,0.0,0.0,0.0,0.0,60.0,0.0027755249757319,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.5459899902344,295.0204162597656,293.69451904296875,283.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218376576981689e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002602243097499,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,0.0,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,0.0,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1362609863281,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351318359375,0.0,0.0,0.0,285.13446044921875,294.1499938964844,290.95001220703125,289.5459899902344,295.0204162597656,293.69451904296875,283.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6476102126665735e-12,6.218376576981689e-18,2.647603924293973e-12,-3.815071522583757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002602243097499,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,1.141295613571458e-09,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,1.2018409600855762e-09,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,8.87676931959902e-10,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13623046875,0.0,0.0,1.2018405159963663e-09,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351013183594,0.0,0.0,5.700987237844401e-09,285.13446044921875,294.1499938964844,290.95001220703125,289.5477905273437,295.0204162597656,293.69451904296875,283.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2164304230566358e-08,1.5217577089936263e-14,1.2164289131533224e-08,-2.7833101157170865e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0024386863224208,-0.0,-1.0083172848343797e-17,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,1.141295613571458e-09,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1390686035156,0.0,0.0,1.2018409600855762e-09,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439819335937,0.0,0.0,8.87676931959902e-10,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13623046875,0.0,0.0,1.2018405159963663e-09,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351013183594,0.0,0.0,5.700987237844401e-09,285.13446044921875,294.1499938964844,290.95001220703125,289.5477905273437,295.0204162597656,293.69451904296875,283.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2164304230566358e-08,1.5217577089936263e-14,1.2164289131533224e-08,-2.7833101157170865e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0024386863224208,-0.0,-1.0083172848343797e-17,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365966796875,0.0,0.0,5.4313748165668585e-08,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1369323730469,0.0,0.0,5.7195077118876745e-08,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1418151855469,0.0,0.0,4.224414951181643e-08,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341247558594,0.0,0.0,5.719505580259465e-08,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13299560546875,0.0,0.0,2.713074422899809e-07,285.1312561035156,294.1499938964844,290.9432067871094,289.54803466796875,295.0215759277344,293.6942443847656,283.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.787967438664054e-07,7.239509013969025e-13,5.787960049019603e-07,-1.32438913169608e-06,0.0,0.0,0.0,-3.260196535848081e-06,60.0,0.0014113337965682,-0.0,-2.2836023504568988e-14,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365966796875,0.0,0.0,5.4313748165668585e-08,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1369323730469,0.0,0.0,5.7195077118876745e-08,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1418151855469,0.0,0.0,4.224414951181643e-08,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341247558594,0.0,0.0,5.719505580259465e-08,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13299560546875,0.0,0.0,2.713074422899809e-07,285.1312561035156,294.1499938964844,290.9432067871094,289.54803466796875,295.0215759277344,293.6942443847656,283.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.787967438664054e-07,7.239509013969025e-13,5.787960049019603e-07,-1.32438913169608e-06,0.0,0.0,0.0,-3.260196535848081e-06,60.0,0.0014113337965682,-0.0,-2.2836023504568988e-14,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366271972656,0.0,0.0,2.3795156778305682e-07,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.136962890625,0.0,0.0,2.505748284420406e-07,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1418151855469,0.0,0.0,1.8507397214762025e-07,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341552734375,0.0,0.0,2.505747431769123e-07,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1330261230469,0.0,0.0,1.1886130550919916e-06,285.1312866210937,294.1499938964844,290.92340087890625,289.5423889160156,295.02154541015625,293.6942749023437,283.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5354349872941384e-06,3.17121177408064e-12,2.535431804062682e-06,-5.801721727038967e-06,0.0,0.0,0.0,-1.4281395124271512e-05,60.0,0.0183300487697124,-0.0,-4.3830664466816564e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366271972656,0.0,0.0,2.3795156778305682e-07,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.136962890625,0.0,0.0,2.505748284420406e-07,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1418151855469,0.0,0.0,1.8507397214762025e-07,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341552734375,0.0,0.0,2.505747431769123e-07,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1330261230469,0.0,0.0,1.1886130550919916e-06,285.1312866210937,294.1499938964844,290.92340087890625,289.5423889160156,295.02154541015625,293.6942749023437,283.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5354349872941384e-06,3.17121177408064e-12,2.535431804062682e-06,-5.801721727038967e-06,0.0,0.0,0.0,-1.4281395124271512e-05,60.0,0.0183300487697124,-0.0,-4.3830664466816564e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366271972656,0.0,0.0,2.941273180567805e-07,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.136962890625,0.0,0.0,3.097306660038157e-07,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.141845703125,0.0,0.0,2.2876633920532186e-07,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341552734375,0.0,0.0,3.09730552316978e-07,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1330261230469,0.0,0.0,1.469221501793072e-06,285.1312866210937,294.1499938964844,290.9089050292969,289.5374755859375,295.02154541015625,293.6942749023437,283.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.137105068162782e-06,3.9229786953642876e-12,3.1371012028103e-06,-7.176462531788275e-06,0.0,0.0,0.0,-1.7669954104349017e-05,60.0,0.0237600374966859,-0.0,-6.696865826640029e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366271972656,0.0,0.0,6.33167587693606e-07,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.136962890625,0.0,0.0,6.667569323326461e-07,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.141845703125,0.0,0.0,4.92465119350527e-07,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341552734375,0.0,0.0,6.667567049589707e-07,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1330261230469,0.0,0.0,3.1627916996512795e-06,285.1312866210937,294.1499938964844,290.8914794921875,289.5311889648437,295.02154541015625,293.6942749023437,283.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.748801752110012e-06,8.440534729481364e-12,6.748793111910345e-06,-1.5441512005054392e-05,0.0,0.0,0.0,-3.80137498723343e-05,60.0,0.0458770804107189,-0.0,-3.103403601809052e-12,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.13690185546875,0.0,0.0,1.971489382412983e-06,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1372375488281,0.0,0.0,2.07607627089601e-06,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1421203613281,0.0,0.0,1.5333849887610995e-06,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,2.0760753614013083e-06,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13330078125,0.0,0.0,9.847961337072776e-06,285.1317138671875,294.1499938964844,290.848388671875,289.5147705078125,295.0209350585937,293.6943054199219,283.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.100675010296981e-05,2.6274253606128888e-11,2.1006724637118168e-05,-4.806877768714912e-05,0.0,0.0,0.0,-0.0001183250715257,60.0,0.1465885788202285,-0.0,-3.0087755203966886e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.13690185546875,0.0,0.0,1.971489382412983e-06,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1372375488281,0.0,0.0,2.07607627089601e-06,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1421203613281,0.0,0.0,1.5333849887610995e-06,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,2.0760753614013083e-06,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.13330078125,0.0,0.0,9.847961337072776e-06,285.1317138671875,294.1499938964844,290.848388671875,289.5147705078125,295.0209350585937,293.6943054199219,283.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.100675010296981e-05,2.6274253606128888e-11,2.1006724637118168e-05,-4.806877768714912e-05,0.0,0.0,0.0,-0.0001183250715257,60.0,0.1465885788202285,-0.0,-3.0087755203966886e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1372985839844,0.0,0.0,3.340883267810568e-06,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1376342773437,0.0,0.0,3.518116272971384e-06,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1425170898437,0.0,0.0,2.5984722924476955e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1347961425781,0.0,0.0,3.5181149087293302e-06,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1336669921875,0.0,0.0,1.668834374868311e-05,285.13232421875,294.1499938964844,290.80645751953125,289.49810791015625,295.02008056640625,293.6943664550781,283.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.559819015208632e-05,4.45245194879984e-11,3.5598142858361825e-05,-8.145757601596415e-05,0.0,0.0,0.0,-0.0002005144924623,60.0,0.261930912733078,-0.0,-8.640194809617086e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.137451171875,0.0,0.0,3.858449872495839e-06,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.13775634765625,0.0,0.0,4.063139840582153e-06,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1426696777344,0.0,0.0,3.00102533401514e-06,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13494873046875,0.0,0.0,4.063138021592749e-06,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1338195800781,0.0,0.0,1.9273687939858064e-05,285.1325378417969,294.1499938964844,290.79498291015625,289.49346923828125,295.0197448730469,293.6943664550781,283.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.111302041565068e-05,5.142217554543471e-11,4.111296948394738e-05,-9.40769023145549e-05,0.0,0.0,0.0,-0.0002315779565833,60.0,0.3014880716800689,-0.0,-1.15246222287535e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13848876953125,0.0,0.0,6.446973657148192e-06,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388244628906,0.0,0.0,6.788983682781691e-06,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14373779296875,0.0,0.0,5.014327143726405e-06,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.135986328125,0.0,0.0,6.788980954297585e-06,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1348571777344,0.0,0.0,3.2203850423684344e-05,285.1341552734375,294.1499938964844,290.7322082519531,289.46759033203125,295.0173645019531,293.6943054199219,283.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.869453500257805e-05,8.591984762551519e-11,6.869444769108668e-05,-0.0001571903412695,0.0,0.0,0.0,-0.0003869367938023,60.0,0.5078957080841064,-0.0,-3.2174565789411247e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13848876953125,0.0,0.0,6.446973657148192e-06,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388244628906,0.0,0.0,6.788983682781691e-06,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14373779296875,0.0,0.0,5.014327143726405e-06,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.135986328125,0.0,0.0,6.788980954297585e-06,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1348571777344,0.0,0.0,3.2203850423684344e-05,285.1341552734375,294.1499938964844,290.7322082519531,289.46759033203125,295.0173645019531,293.6943054199219,283.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.869453500257805e-05,8.591984762551519e-11,6.869444769108668e-05,-0.0001571903412695,0.0,0.0,0.0,-0.0003869367938023,60.0,0.5078957080841064,-0.0,-3.2174565789411247e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1404724121094,0.0,0.0,1.0062736691907048e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14080810546875,0.0,0.0,1.0596561878628565e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1457824707031,0.0,0.0,7.826595719961915e-06,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1379699707031,0.0,0.0,1.0596558240649756e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,5.026527287554927e-05,285.1369934082031,294.1499938964844,290.6609191894531,289.4374694824219,295.01251220703125,293.6933288574219,283.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072217346518,1.3410783594736128e-10,0.0001072216036845,-0.0002453501801937,0.0,0.0,0.0,-0.000603949651122,60.0,0.7944105267524719,-0.0,-7.83850262475738e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1404724121094,0.0,0.0,1.0062736691907048e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14080810546875,0.0,0.0,1.0596561878628565e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1457824707031,0.0,0.0,7.826595719961915e-06,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1379699707031,0.0,0.0,1.0596558240649756e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368713378906,0.0,0.0,5.026527287554927e-05,285.1369934082031,294.1499938964844,290.6609191894531,289.4374694824219,295.01251220703125,293.6933288574219,283.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072217346518,1.3410783594736128e-10,0.0001072216036845,-0.0002453501801937,0.0,0.0,0.0,-0.000603949651122,60.0,0.7944105267524719,-0.0,-7.83850262475738e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15252685546875,0.0,0.0,1.125537346524652e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.15289306640625,0.0,0.0,1.185246765089687e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.15850830078125,0.0,0.0,8.754204827710055e-06,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14959716796875,0.0,0.0,1.185246310342336e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1488647460937,0.0,0.0,5.622271783067845e-05,285.1300048828125,294.1499938964844,290.62237548828125,289.4208984375,295.0191345214844,293.6890563964844,283.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199405596707,1.5001319630947307e-10,0.0001199404141516,-0.0002744469093158,0.0,0.0,0.0,-0.0006755895446985,60.0,0.665522038936615,-0.0,-9.80665104677314e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1531066894531,0.0,0.0,1.3740713256993333e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1534729003906,0.0,0.0,1.4469653251580894e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1591186523437,0.0,0.0,1.068725214281585e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1501770019531,0.0,0.0,1.4469647794612683e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1494140625,0.0,0.0,6.863745511509478e-05,285.1310119628906,294.1499938964844,290.58203125,289.4034118652344,295.0167236328125,293.688720703125,283.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464115921407,1.8312464045155963e-10,0.0001464114029658,-0.0003350265324115,0.0,0.0,0.0,-0.0008246951038017,60.0,0.9043774604797364,-0.0,-1.461569199001644e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1566162109375,0.0,0.0,2.1768724764115177e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.156982421875,0.0,0.0,2.292354838573374e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1627197265625,0.0,0.0,1.6931278878473677e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.15362548828125,0.0,0.0,2.2923541109776124e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1529235839844,0.0,0.0,0.0001087388955056,285.13592529296875,294.1499938964844,290.4964599609375,289.36578369140625,295.0068359375,293.6856689453125,283.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319519990123,2.9011468227757565e-10,0.000231951707974,-0.0005307648680172,0.0,0.0,0.0,-0.0013065205421298,60.0,1.5392248630523682,-0.0,-3.6683167614626204e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1566162109375,0.0,0.0,2.1768724764115177e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.156982421875,0.0,0.0,2.292354838573374e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1627197265625,0.0,0.0,1.6931278878473677e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.15362548828125,0.0,0.0,2.2923541109776124e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1529235839844,0.0,0.0,0.0001087388955056,285.13592529296875,294.1499938964844,290.4964599609375,289.36578369140625,295.0068359375,293.6856689453125,283.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319519990123,2.9011468227757565e-10,0.000231951707974,-0.0005307648680172,0.0,0.0,0.0,-0.0013065205421298,60.0,1.5392248630523682,-0.0,-3.6683167614626204e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1651611328125,0.0,0.0,3.843207377940416e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1655578613281,0.0,0.0,4.047088441438973e-05,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1715087890625,0.0,0.0,2.9891700251027945e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1620788574219,0.0,0.0,4.04708698624745e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.16143798828125,0.0,0.0,0.0001919754722621,285.1424255371094,294.1499938964844,290.40509033203125,289.32489013671875,294.9812316894531,293.66455078125,283.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003984520735684,5.011193127124614e-10,0.0003984515496995,-0.0009189994889311,0.0,0.0,0.0,-0.0022460604086518,60.0,2.656549453735352,-0.0,-1.1433741953226216e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1651611328125,0.0,0.0,3.843207377940416e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1655578613281,0.0,0.0,4.047088441438973e-05,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1715087890625,0.0,0.0,2.9891700251027945e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1620788574219,0.0,0.0,4.04708698624745e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.16143798828125,0.0,0.0,0.0001919754722621,285.1424255371094,294.1499938964844,290.40509033203125,289.32489013671875,294.9812316894531,293.66455078125,283.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003984520735684,5.011193127124614e-10,0.0003984515496995,-0.0009189994889311,0.0,0.0,0.0,-0.0022460604086518,60.0,2.656549453735352,-0.0,-1.1433741953226216e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1653747558594,0.0,0.0,3.826927422778681e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.165771484375,0.0,0.0,4.029944830108434e-05,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.17169189453125,0.0,0.0,2.9765076760668308e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.16229248046875,0.0,0.0,4.029943374916911e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.16168212890625,0.0,0.0,0.0001911622675834,285.14111328125,294.1499938964844,290.308837890625,289.2810974121094,294.925537109375,293.6271057128906,283.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007676471723243,8.704714726803782e-10,0.0007676462992094,-0.0015208364930003,0.0,0.0,0.0,-0.0042689736001193,60.0,4.977761745452881,-0.0,-1.1337072614026056e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1653747558594,0.0,0.0,3.826927422778681e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.165771484375,0.0,0.0,4.029944830108434e-05,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.17169189453125,0.0,0.0,2.9765076760668308e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.16229248046875,0.0,0.0,4.029943374916911e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.16168212890625,0.0,0.0,0.0001911622675834,285.14111328125,294.1499938964844,290.308837890625,289.2810974121094,294.925537109375,293.6271057128906,283.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007676471723243,8.704714726803782e-10,0.0007676462992094,-0.0015208364930003,0.0,0.0,0.0,-0.0042689736001193,60.0,4.977761745452881,-0.0,-1.1337072614026056e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1740417480469,0.0,0.0,9.007863991428168e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1744384765625,0.0,0.0,9.485727787250652e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1806030273437,0.0,0.0,7.006136002019048e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1708984375,0.0,0.0,9.485724149271846e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1703491210937,0.0,0.0,0.0004499598580878,285.1562805175781,294.1499938964844,290.2085876464844,289.2347412109375,294.8396911621094,293.5477905273437,283.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962908225134,1.2030197948931232e-09,0.0009962895419448,-0.0021664651576429,0.0,0.0,0.0,-0.0055909259244799,60.0,6.755987167358398,-0.0,-6.281214837144944e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1740417480469,0.0,0.0,9.007863991428168e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1744384765625,0.0,0.0,9.485727787250652e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1806030273437,0.0,0.0,7.006136002019048e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1708984375,0.0,0.0,9.485724149271846e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1703491210937,0.0,0.0,0.0004499598580878,285.1562805175781,294.1499938964844,290.2085876464844,289.2347412109375,294.8396911621094,293.5477905273437,283.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962908225134,1.2030197948931232e-09,0.0009962895419448,-0.0021664651576429,0.0,0.0,0.0,-0.0055909259244799,60.0,6.755987167358398,-0.0,-6.281214837144944e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
