time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152700,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1753234863281,0.0,0.0,9.013814997160809e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1757202148437,0.0,0.0,9.491994569543748e-05,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.181884765625,0.0,0.0,7.01076423865743e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.17218017578125,0.0,0.0,9.491990931564942e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1716613769531,0.0,0.0,0.0004502571246121,285.158447265625,294.1499938964844,290.1572570800781,289.2107238769531,294.7901306152344,293.4916687011719,283.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612705325707,1.2414245187386541e-09,0.0009612693102099,-0.0023024512920528,0.0,0.0,0.0,-0.0054322811774909,60.0,7.115214824676514,-0.0,-6.289513976298623e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1741027832031,0.0,0.0,9.017384581966326e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.17449951171875,0.0,0.0,9.495753329247236e-05,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1806335449219,0.0,0.0,7.013540744083002e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1709899902344,0.0,0.0,9.49575041886419e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1704406738281,0.0,0.0,0.0004504354437813,285.1568603515625,294.1499938964844,290.10528564453125,289.18621826171875,294.7503356933594,293.4472351074219,283.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608391555957,1.28505572849491e-09,0.0009608378750272,-0.0024175886064767,0.0,0.0,0.0,-0.0054498673416674,60.0,7.556698322296143,-0.0,-6.29449345979083e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1717224121094,0.0,0.0,9.02016181498766e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.172119140625,0.0,0.0,9.498677536612377e-05,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1781616210937,0.0,0.0,7.015700248302892e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.16864013671875,0.0,0.0,9.498674626229332e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1681213378906,0.0,0.0,0.0004505741817411,285.1537780761719,294.1499938964844,289.999755859375,289.1358947753906,294.670166015625,293.3546142578125,283.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611343266442,1.319589992831993e-09,0.000961132987868,-0.0025080838240683,0.0,0.0,0.0,-0.0054669864475727,60.0,7.991182804107666,-0.0,-6.298363786072514e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1717224121094,0.0,0.0,9.02016181498766e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.172119140625,0.0,0.0,9.498677536612377e-05,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1781616210937,0.0,0.0,7.015700248302892e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.16864013671875,0.0,0.0,9.498674626229332e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1681213378906,0.0,0.0,0.0004505741817411,285.1537780761719,294.1499938964844,289.999755859375,289.1358947753906,294.670166015625,293.3546142578125,283.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611343266442,1.319589992831993e-09,0.000961132987868,-0.0025080838240683,0.0,0.0,0.0,-0.0054669864475727,60.0,7.991182804107666,-0.0,-6.298363786072514e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.169677734375,0.0,0.0,9.022828453453258e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1700744628906,0.0,0.0,9.501486056251451e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1760559082031,0.0,0.0,7.017774623818696e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1666564941406,0.0,0.0,9.501483145868406e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1661071777344,0.0,0.0,0.0004507074481807,285.1511535644531,294.1499938964844,289.90582275390625,289.0904541015625,294.5992126464844,293.267822265625,283.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614180307835,1.352766232365354e-09,0.0009614166920073,-0.0025950204581022,0.0,0.0,0.0,-0.0054834331385791,60.0,8.13145923614502,-0.0,-6.302082766751482e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1694030761719,0.0,0.0,9.02491228771396e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1697998046875,0.0,0.0,9.503680485067888e-05,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.17578125,0.0,0.0,7.019395707175136e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1663818359375,0.0,0.0,9.503677574684843e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1658630371094,0.0,0.0,0.0004508115234784,285.1507873535156,294.1499938964844,289.8929748535156,289.08416748046875,294.5894775390625,293.2518005371094,283.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616399765945,1.3787184727220847e-09,0.0009616385796107,-0.0026630267966538,0.0,0.0,0.0,-0.0054962988942861,60.0,8.143670082092285,-0.0,-6.304993149797157e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1396789550781,0.0,0.0,9.043671161634848e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1399841308594,0.0,0.0,9.523433982394636e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1451110839844,0.0,0.0,7.033985457383096e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13702392578125,0.0,0.0,9.523430344415829e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1361999511719,0.0,0.0,0.0004517485504038,285.1123352050781,294.1499938964844,289.7857971191406,289.031494140625,294.4994506835937,293.1394958496094,283.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102708209306,1.675921734722862e-09,0.0010270804632455,-0.0033789277076721,0.0,0.0,0.0,-0.0059598111547529,60.0,8.861373901367188,-0.0,-6.331224255973211e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1396789550781,0.0,0.0,9.043671161634848e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1399841308594,0.0,0.0,9.523433982394636e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1451110839844,0.0,0.0,7.033985457383096e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13702392578125,0.0,0.0,9.523430344415829e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1361999511719,0.0,0.0,0.0004517485504038,285.1123352050781,294.1499938964844,289.7857971191406,289.031494140625,294.4994506835937,293.1394958496094,283.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102708209306,1.675921734722862e-09,0.0010270804632455,-0.0033789277076721,0.0,0.0,0.0,-0.0059598111547529,60.0,8.861373901367188,-0.0,-6.331224255973211e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13751220703125,0.0,0.0,9.091533138416708e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1378479003906,0.0,0.0,9.573834540788084e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.14288330078125,0.0,0.0,7.071210711728781e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1348876953125,0.0,0.0,9.57383163040504e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.13409423828125,0.0,0.0,0.0004541393718682,285.1097412109375,294.1499938964844,289.6791381835937,288.9782409667969,294.4484558105469,292.93438720703125,283.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688385180197,2.208726312957765e-09,0.0009688363061286,-0.0048378878273069,0.0,0.0,0.0,-0.0059082736261188,60.0,7.935895919799805,-0.0,-6.398408203267536e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13751220703125,0.0,0.0,9.091533138416708e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1378479003906,0.0,0.0,9.573834540788084e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.14288330078125,0.0,0.0,7.071210711728781e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1348876953125,0.0,0.0,9.57383163040504e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.13409423828125,0.0,0.0,0.0004541393718682,285.1097412109375,294.1499938964844,289.6791381835937,288.9782409667969,294.4484558105469,292.93438720703125,283.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688385180197,2.208726312957765e-09,0.0009688363061286,-0.0048378878273069,0.0,0.0,0.0,-0.0059082736261188,60.0,7.935895919799805,-0.0,-6.398408203267536e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.136474609375,0.0,0.0,9.112639963859692e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368103027344,0.0,0.0,9.596061863703652e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1418151855469,0.0,0.0,7.087628182489425e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.13385009765625,0.0,0.0,9.596058953320608e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.133056640625,0.0,0.0,0.000455193745438,285.1084899902344,294.1499938964844,289.62628173828125,288.9515686035156,294.406982421875,292.8038024902344,283.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709855075925,2.471571169948561e-09,0.0009709830046631,-0.0055267373099923,0.0,0.0,0.0,-0.0060380701906979,60.0,8.063199996948242,-0.0,-6.428148680015512e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.13543701171875,0.0,0.0,9.1306799731683e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1357727050781,0.0,0.0,9.615057933842765e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1407470703125,0.0,0.0,7.101658411556855e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1328430175781,0.0,0.0,9.615055023459718e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.132080078125,0.0,0.0,0.0004560948582366,285.1072692871094,294.1499938964844,289.57391357421875,288.9248962402344,294.3652648925781,292.6583251953125,283.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729067096486,2.696294076898198e-09,0.0009729040320962,-0.0061155869625508,0.0,0.0,0.0,-0.0061494717374444,60.0,8.126787185668945,-0.0,-6.453620926549776e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1334533691406,0.0,0.0,9.173600119538604e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337585449219,0.0,0.0,9.66025545494631e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387023925781,0.0,0.0,7.135040505090728e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1308898925781,0.0,0.0,9.660251816967502e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,0.000458238821011,285.1049194335937,294.1499938964844,289.4709777832031,288.8719177246094,294.2813415527344,292.3312072753906,283.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774799691513,3.2309808162267473e-09,0.0009774767095223,-0.0075166188180446,0.0,0.0,0.0,-0.0064145419746637,60.0,8.189215660095215,-0.0,-6.514429173876124e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1334533691406,0.0,0.0,9.173600119538604e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337585449219,0.0,0.0,9.66025545494631e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387023925781,0.0,0.0,7.135040505090728e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1308898925781,0.0,0.0,9.660251816967502e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,0.000458238821011,285.1049194335937,294.1499938964844,289.4709777832031,288.8719177246094,294.2813415527344,292.3312072753906,283.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774799691513,3.2309808162267473e-09,0.0009774767095223,-0.0075166188180446,0.0,0.0,0.0,-0.0064145419746637,60.0,8.189215660095215,-0.0,-6.514429173876124e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1315002441406,0.0,0.0,9.182006760966031e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318359375,0.0,0.0,9.669108112575486e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366882324219,0.0,0.0,7.141579408198595e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1289978027344,0.0,0.0,9.66910520219244e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1282043457031,0.0,0.0,0.0004586587892845,285.1026611328125,294.1499938964844,289.3713073730469,288.8197326660156,294.1969909667969,292.0088195800781,283.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783763671293,3.335661524772604e-09,0.000978372991085,-0.0077909058891236,0.0,0.0,0.0,-0.0064664427191019,60.0,8.184142112731934,-0.0,-6.52636700237963e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1315002441406,0.0,0.0,9.182006760966031e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318359375,0.0,0.0,9.669108112575486e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366882324219,0.0,0.0,7.141579408198595e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1289978027344,0.0,0.0,9.66910520219244e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1282043457031,0.0,0.0,0.0004586587892845,285.1026611328125,294.1499938964844,289.3713073730469,288.8197326660156,294.1969909667969,292.0088195800781,283.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783763671293,3.335661524772604e-09,0.000978372991085,-0.0077909058891236,0.0,0.0,0.0,-0.0064664427191019,60.0,8.184142112731934,-0.0,-6.52636700237963e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1296691894531,0.0,0.0,9.182889334624632e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,9.670036524767056e-05,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.134765625,0.0,0.0,7.142265531001613e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1271667480469,0.0,0.0,9.67003361438401e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264038085937,0.0,0.0,0.0004587028524838,285.1005249023437,294.1499938964844,289.2757263183594,288.7688293457031,294.1124267578125,291.705078125,283.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784701978787,3.346591448405433e-09,0.0009784668218344,-0.0078195445239543,0.0,0.0,0.0,-0.0064718630164861,60.0,8.149896621704102,-0.0,-6.527614004880888e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1296691894531,0.0,0.0,9.182889334624632e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1299743652344,0.0,0.0,9.670036524767056e-05,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.134765625,0.0,0.0,7.142265531001613e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1271667480469,0.0,0.0,9.67003361438401e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264038085937,0.0,0.0,0.0004587028524838,285.1005249023437,294.1499938964844,289.2757263183594,288.7688293457031,294.1124267578125,291.705078125,283.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784701978787,3.346591448405433e-09,0.0009784668218344,-0.0078195445239543,0.0,0.0,0.0,-0.0064718630164861,60.0,8.149896621704102,-0.0,-6.527614004880888e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1278686523437,0.0,0.0,9.163354843622074e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.128173828125,0.0,0.0,9.649465937400235e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1329345703125,0.0,0.0,7.127071148715913e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1253967285156,0.0,0.0,9.649463027017192e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1246643066406,0.0,0.0,0.0004577270883601,285.0984802246094,294.1499938964844,289.1851806640625,288.7197570800781,294.02789306640625,291.44549560546875,283.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763886337168,3.1031481828591723e-09,0.0009763855487108,-0.0071816626004874,0.0,0.0,0.0,-0.0063511794432997,60.0,8.09434700012207,-0.0,-6.499865179421249e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1278686523437,0.0,0.0,9.163354843622074e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.128173828125,0.0,0.0,9.649465937400235e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1329345703125,0.0,0.0,7.127071148715913e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1253967285156,0.0,0.0,9.649463027017192e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1246643066406,0.0,0.0,0.0004577270883601,285.0984802246094,294.1499938964844,289.1851806640625,288.7197570800781,294.02789306640625,291.44549560546875,283.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763886337168,3.1031481828591723e-09,0.0009763855487108,-0.0071816626004874,0.0,0.0,0.0,-0.0063511794432997,60.0,8.09434700012207,-0.0,-6.499865179421249e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12701416015625,0.0,0.0,9.156070154858752e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1273193359375,0.0,0.0,9.641794895287604e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1320495605469,0.0,0.0,7.121405360521749e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12457275390625,0.0,0.0,9.641791257308796e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1238098144531,0.0,0.0,0.0004573632031679,285.0975036621094,294.1499938964844,289.14208984375,288.6960144042969,293.9856872558594,291.3298034667969,283.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756123181432,3.012357252529796e-09,0.0009756092913448,-0.0069437650963664,0.0,0.0,0.0,-0.006306170951575,60.0,8.063779830932617,-0.0,-6.489531045872354e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.12615966796875,0.0,0.0,9.156061423709616e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12646484375,0.0,0.0,9.641785436542703e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.13116455078125,0.0,0.0,7.121398812159896e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1237487792969,0.0,0.0,9.64178252615966e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1229858398437,0.0,0.0,0.0004573627957142,285.0965576171875,294.1499938964844,289.1005859375,288.67291259765625,293.9434509277344,291.217529296875,283.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756109211593,3.012218030562508e-09,0.0009756079525686,-0.0069434004835784,0.0,0.0,0.0,-0.0063061011023819,60.0,8.035300254821777,-0.0,-6.489515413932169e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1245422363281,0.0,0.0,9.178777690976858e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1248474121094,0.0,0.0,9.665706602390856e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.12945556640625,0.0,0.0,7.139067020034418e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.12213134765625,0.0,0.0,9.66570369200781e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.12139892578125,0.0,0.0,0.0004584975249599,285.0947570800781,294.1499938964844,289.0227966308594,288.62890625,293.85894775390625,290.9825439453125,283.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780292166396,3.295184791696215e-09,0.0009780259570106,-0.0076848487369716,0.0,0.0,0.0,-0.0064463717862963,60.0,7.990824699401855,-0.0,-6.52174989568266e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1245422363281,0.0,0.0,9.178777690976858e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1248474121094,0.0,0.0,9.665706602390856e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.12945556640625,0.0,0.0,7.139067020034418e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.12213134765625,0.0,0.0,9.66570369200781e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.12139892578125,0.0,0.0,0.0004584975249599,285.0947570800781,294.1499938964844,289.0227966308594,288.62890625,293.85894775390625,290.9825439453125,283.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780292166396,3.295184791696215e-09,0.0009780259570106,-0.0076848487369716,0.0,0.0,0.0,-0.0064463717862963,60.0,7.990824699401855,-0.0,-6.52174989568266e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1230163574219,0.0,0.0,9.221917571267112e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1233215332031,0.0,0.0,9.711134771350773e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1278991699219,0.0,0.0,7.172620098572224e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1206359863281,0.0,0.0,9.711131860967726e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.11993408203125,0.0,0.0,0.0004606524598784,285.0931091308594,294.1499938964844,288.95538330078125,288.5897216796875,293.7776794433594,290.73260498046875,283.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826247114688,3.83261067327112e-09,0.0009826208697631,-0.0090930089354515,0.0,0.0,0.0,-0.0067127938382327,60.0,7.966586589813232,-0.0,-6.583191236586572e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1229553222656,0.0,0.0,9.223959204973652e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1232604980469,0.0,0.0,9.713285544421524e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1278381347656,0.0,0.0,7.1742084401194e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1205749511719,0.0,0.0,9.713282634038478e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.119873046875,0.0,0.0,0.0004607544688042,285.093017578125,294.1499938964844,288.9527587890625,288.5881652832031,293.7742919921875,290.7219543457031,283.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828422917053,3.8580503236573804e-09,0.0009828384499996,-0.0091596646234393,0.0,0.0,0.0,-0.0067254053428769,60.0,7.965851306915283,-0.0,-6.586106593431397e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1214599609375,0.0,0.0,9.27541623241268e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12176513671875,0.0,0.0,9.767471783561632e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.12628173828125,0.0,0.0,7.214229844976217e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1191101074219,0.0,0.0,9.767468873178586e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.118408203125,0.0,0.0,0.0004633248609025,285.0914306640625,294.1499938964844,288.8913269042969,288.5512084960937,293.6895446777344,290.4486999511719,283.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883248712867,4.499098427146464e-09,0.0009883203310891,-0.0108392592519521,0.0,0.0,0.0,-0.0070432024076581,60.0,7.953059673309326,-0.0,-6.659787032958775e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1214599609375,0.0,0.0,9.27541623241268e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12176513671875,0.0,0.0,9.767471783561632e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.12628173828125,0.0,0.0,7.214229844976217e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1191101074219,0.0,0.0,9.767468873178586e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.118408203125,0.0,0.0,0.0004633248609025,285.0914306640625,294.1499938964844,288.8913269042969,288.5512084960937,293.6895446777344,290.4486999511719,283.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883248712867,4.499098427146464e-09,0.0009883203310891,-0.0108392592519521,0.0,0.0,0.0,-0.0070432024076581,60.0,7.953059673309326,-0.0,-6.659787032958775e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1200256347656,0.0,0.0,9.321825200458989e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12030029296875,0.0,0.0,9.81634293566458e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1247863769531,0.0,0.0,7.25032587070018e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177062988281,0.0,0.0,9.816340025281534e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.11700439453125,0.0,0.0,0.0004656430974137,285.0898742675781,294.1499938964844,288.8394470214844,288.5185546875,293.6049194335937,290.1767578125,283.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932697284966,5.077264830788408e-09,0.0009932646062225,-0.0123540237545967,0.0,0.0,0.0,-0.0073298262432217,60.0,7.944785118103027,-0.0,-6.726591550432205e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1200256347656,0.0,0.0,9.321825200458989e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12030029296875,0.0,0.0,9.81634293566458e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1247863769531,0.0,0.0,7.25032587070018e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177062988281,0.0,0.0,9.816340025281534e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.11700439453125,0.0,0.0,0.0004656430974137,285.0898742675781,294.1499938964844,288.8394470214844,288.5185546875,293.6049194335937,290.1767578125,283.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932697284966,5.077264830788408e-09,0.0009932646062225,-0.0123540237545967,0.0,0.0,0.0,-0.0073298262432217,60.0,7.944785118103027,-0.0,-6.726591550432205e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.11932373046875,0.0,0.0,9.341049008071424e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11962890625,0.0,0.0,9.83658610493876e-05,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1240539550781,0.0,0.0,7.265277236001566e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.11700439453125,0.0,0.0,9.836583194555716e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1163024902344,0.0,0.0,0.0004666033782996,285.08917236328125,294.1499938964844,288.8173522949219,288.5040283203125,293.562744140625,290.05230712890625,283.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953186381608,5.316748374895042e-09,0.000995313283056,-0.0129814324900507,0.0,0.0,0.0,-0.0074485531076788,60.0,7.940830230712891,-0.0,-6.75435956054571e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11865234375,0.0,0.0,9.356728696729988e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1189270019531,0.0,0.0,9.853097435552628e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12335205078125,0.0,0.0,7.277472468558699e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1163635253906,0.0,0.0,9.85309452516958e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1156616210937,0.0,0.0,0.000467386591481,285.0884704589844,294.1499938964844,288.7980041503906,288.49072265625,293.5207214355469,289.934814453125,283.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996988848783,5.512074352509444e-09,0.0009969833772629,-0.0134931448847055,0.0,0.0,0.0,-0.0075453831814229,60.0,7.936408042907715,-0.0,-6.777050742812207e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1173400878906,0.0,0.0,9.377178503200412e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1176147460937,0.0,0.0,9.874632087303326e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1219787597656,0.0,0.0,7.293378439499065e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1150817871094,0.0,0.0,9.87462917692028e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1143798828125,0.0,0.0,0.00046840813593,285.0871276855469,294.1499938964844,288.76788330078125,288.4682006835937,293.4374084472656,289.7222900390625,283.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991700062528,5.766812360974427e-09,0.0009991641854867,-0.0141604868695139,0.0,0.0,0.0,-0.0076716812327504,60.0,7.925355911254883,-0.0,-6.806700270090006e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1173400878906,0.0,0.0,9.377178503200412e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1176147460937,0.0,0.0,9.874632087303326e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1219787597656,0.0,0.0,7.293378439499065e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1150817871094,0.0,0.0,9.87462917692028e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1143798828125,0.0,0.0,0.00046840813593,285.0871276855469,294.1499938964844,288.76788330078125,288.4682006835937,293.4374084472656,289.7222900390625,283.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991700062528,5.766812360974427e-09,0.0009991641854867,-0.0141604868695139,0.0,0.0,0.0,-0.0076716812327504,60.0,7.925355911254883,-0.0,-6.806700270090006e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1161193847656,0.0,0.0,9.383782162331045e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11639404296875,0.0,0.0,9.8815857199952e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1206970214844,0.0,0.0,7.298513810383156e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1138916015625,0.0,0.0,9.881582809612156e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1131896972656,0.0,0.0,0.0004687379987444,285.0859069824219,294.1499938964844,288.75,288.4514465332031,293.3552551269531,289.54461669921875,283.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998745517805,5.849029260929228e-09,0.0009998687310144,-0.0143758673220872,0.0,0.0,0.0,-0.0077124470844864,60.0,7.911156177520752,-0.0,-6.816283359967201e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1161193847656,0.0,0.0,9.383782162331045e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11639404296875,0.0,0.0,9.8815857199952e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1206970214844,0.0,0.0,7.298513810383156e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1138916015625,0.0,0.0,9.881582809612156e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1131896972656,0.0,0.0,0.0004687379987444,285.0859069824219,294.1499938964844,288.75,288.4514465332031,293.3552551269531,289.54461669921875,283.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998745517805,5.849029260929228e-09,0.0009998687310144,-0.0143758673220872,0.0,0.0,0.0,-0.0077124470844864,60.0,7.911156177520752,-0.0,-6.816283359967201e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1149597167969,0.0,0.0,9.37628501560539e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.115234375,0.0,0.0,9.87369057838805e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1194763183594,0.0,0.0,7.29268285795115e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1127319335937,0.0,0.0,9.873688395600766e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.112060546875,0.0,0.0,0.0004683635197579,285.0848083496094,294.1499938964844,288.7410583496094,288.4390563964844,293.2745361328125,289.4014892578125,283.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990765247493,5.755564469467345e-09,0.0009990708203986,-0.0141310170292854,0.0,0.0,0.0,-0.0076661189086735,60.0,7.8924150466918945,-0.0,-6.805389318742527e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1149597167969,0.0,0.0,9.37628501560539e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.115234375,0.0,0.0,9.87369057838805e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1194763183594,0.0,0.0,7.29268285795115e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1127319335937,0.0,0.0,9.873688395600766e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.112060546875,0.0,0.0,0.0004683635197579,285.0848083496094,294.1499938964844,288.7410583496094,288.4390563964844,293.2745361328125,289.4014892578125,283.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990765247493,5.755564469467345e-09,0.0009990708203986,-0.0141310170292854,0.0,0.0,0.0,-0.0076661189086735,60.0,7.8924150466918945,-0.0,-6.805389318742527e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1138610839844,0.0,0.0,9.35464122449048e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141357421875,0.0,0.0,9.85089864116162e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11834716796875,0.0,0.0,7.275848474819213e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1116943359375,0.0,0.0,9.850896458374336e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11102294921875,0.0,0.0,0.000467282399768,285.0837707519531,294.1499938964844,288.7369384765625,288.4292907714844,293.1954345703125,289.2898254394531,283.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967708028852,5.4858451115080706e-09,0.0009967653313651,-0.0134244253858923,0.0,0.0,0.0,-0.0075324121862649,60.0,7.8674774169921875,-0.0,-6.774000382847589e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
