time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155040,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1138610839844,0.0,0.0,9.35464122449048e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141357421875,0.0,0.0,9.85089864116162e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11834716796875,0.0,0.0,7.275848474819213e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1116943359375,0.0,0.0,9.850896458374336e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11102294921875,0.0,0.0,0.000467282399768,285.0837707519531,294.1499938964844,288.7369384765625,288.4292907714844,293.1954345703125,289.2898254394531,283.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967708028852,5.4858451115080706e-09,0.0009967653313651,-0.0134244253858923,0.0,0.0,0.0,-0.0075324121862649,60.0,7.8674774169921875,-0.0,-6.774000382847589e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.11334228515625,0.0,0.0,9.340568794868886e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1136169433594,0.0,0.0,9.836079698288812e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177978515625,0.0,0.0,7.264902524184436e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1111755371094,0.0,0.0,9.836076787905768e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1105041503906,0.0,0.0,0.0004665794549509,285.08331298828125,294.1499938964844,288.736572265625,288.4253234863281,293.1563720703125,289.2424621582031,283.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995275680907,5.310484052500897e-09,0.0009952703258022,-0.0129650114104151,0.0,0.0,0.0,-0.0074455006979405,60.0,7.853323459625244,-0.0,-6.753631254241554e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1128234863281,0.0,0.0,9.322269033873454e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.0,0.0,9.816809324547648e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.11724853515625,0.0,0.0,7.250670023495331e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1106872558594,0.0,0.0,9.816806414164604e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1100158691406,0.0,0.0,0.000465665361844,285.08282470703125,294.1499938964844,288.7373046875,288.42193603515625,293.1175231933594,289.200439453125,283.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993319437839,5.082455345473136e-09,0.0009933143155649,-0.0123676173388957,0.0,0.0,0.0,-0.00733242649585,60.0,7.837744235992432,-0.0,-6.727191959043921e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11187744140625,0.0,0.0,9.275945922126994e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.11212158203125,0.0,0.0,9.768028394319116e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1162414550781,0.0,0.0,7.214640208985656e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1097412109375,0.0,0.0,9.768025483936071e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1091003417969,0.0,0.0,0.0004633514326997,285.0820007324219,294.1499938964844,288.7418518066406,288.41680908203125,293.0415954589844,289.1377868652344,283.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382147625,4.505245065899999e-09,0.0009883777238428,-0.0108553599566221,0.0,0.0,0.0,-0.0070462734438478,60.0,7.80037260055542,-0.0,-6.660494733523592e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11187744140625,0.0,0.0,9.275945922126994e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.11212158203125,0.0,0.0,9.768028394319116e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1162414550781,0.0,0.0,7.214640208985656e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1097412109375,0.0,0.0,9.768025483936071e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1091003417969,0.0,0.0,0.0004633514326997,285.0820007324219,294.1499938964844,288.7418518066406,288.41680908203125,293.0415954589844,289.1377868652344,283.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382147625,4.505245065899999e-09,0.0009883777238428,-0.0108553599566221,0.0,0.0,0.0,-0.0070462734438478,60.0,7.80037260055542,-0.0,-6.660494733523592e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1109924316406,0.0,0.0,9.224347013514488e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1112670898437,0.0,0.0,9.713692270452157e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.11529541015625,0.0,0.0,7.174507481977344e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.10888671875,0.0,0.0,9.713689360069112e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1082458496094,0.0,0.0,0.0004607739974744,285.0812683105469,294.1499938964844,288.7502136230469,288.413818359375,292.9680480957031,289.0928955078125,283.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828818729147,3.8623162446072e-09,0.0009828780312091,-0.0091708386316895,0.0,0.0,0.0,-0.0067275357432663,60.0,7.759287357330322,-0.0,-6.5865954468336e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1109924316406,0.0,0.0,9.224347013514488e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1112670898437,0.0,0.0,9.713692270452157e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.11529541015625,0.0,0.0,7.174507481977344e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.10888671875,0.0,0.0,9.713689360069112e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1082458496094,0.0,0.0,0.0004607739974744,285.0812683105469,294.1499938964844,288.7502136230469,288.413818359375,292.9680480957031,289.0928955078125,283.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828818729147,3.8623162446072e-09,0.0009828780312091,-0.0091708386316895,0.0,0.0,0.0,-0.0067275357432663,60.0,7.759287357330322,-0.0,-6.5865954468336e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.11016845703125,0.0,0.0,9.183909423882142e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1104431152344,0.0,0.0,9.671109000919388e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1144104003906,0.0,0.0,7.143055699998513e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.10809326171875,0.0,0.0,9.67110609053634e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1074523925781,0.0,0.0,0.0004587540461216,285.0805969238281,294.1499938964844,288.7620849609375,288.4126892089844,292.89605712890625,289.0568542480469,283.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785726433619,3.3584475200854062e-09,0.0009785693837329,-0.0078506087884306,0.0,0.0,0.0,-0.00647774618119,60.0,7.724057674407959,-0.0,-6.528966878249777e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.11016845703125,0.0,0.0,9.183909423882142e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1104431152344,0.0,0.0,9.671109000919388e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1144104003906,0.0,0.0,7.143055699998513e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.10809326171875,0.0,0.0,9.67110609053634e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1074523925781,0.0,0.0,0.0004587540461216,285.0805969238281,294.1499938964844,288.7620849609375,288.4126892089844,292.89605712890625,289.0568542480469,283.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785726433619,3.3584475200854062e-09,0.0009785693837329,-0.0078506087884306,0.0,0.0,0.0,-0.00647774618119,60.0,7.724057674407959,-0.0,-6.528966878249777e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1094055175781,0.0,0.0,9.156233863905072e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1096496582031,0.0,0.0,9.641965152695776e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.11358642578125,0.0,0.0,7.121529779396951e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073303222656,0.0,0.0,9.641962969908492e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1067199707031,0.0,0.0,0.0004573716432787,285.0799865722656,294.1499938964844,288.77716064453125,288.4133605957031,292.82525634765625,289.0288391113281,283.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756225044839,3.013589378042525e-09,0.0009756194776855,-0.0069469944573938,0.0,0.0,0.0,-0.0063067800365388,60.0,7.695424556732178,-0.0,-6.489671022791299e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1094055175781,0.0,0.0,9.156233863905072e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1096496582031,0.0,0.0,9.641965152695776e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.11358642578125,0.0,0.0,7.121529779396951e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073303222656,0.0,0.0,9.641962969908492e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1067199707031,0.0,0.0,0.0004573716432787,285.0799865722656,294.1499938964844,288.77716064453125,288.4133605957031,292.82525634765625,289.0288391113281,283.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756225044839,3.013589378042525e-09,0.0009756194776855,-0.0069469944573938,0.0,0.0,0.0,-0.0063067800365388,60.0,7.695424556732178,-0.0,-6.489671022791299e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1090393066406,0.0,0.0,9.157495514955372e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1092834472656,0.0,0.0,9.643293742556124e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1132202148437,0.0,0.0,7.122511306079105e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10699462890625,0.0,0.0,9.64329155976884e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1063537597656,0.0,0.0,0.0004574346530716,285.0797424316406,294.1499938964844,288.7857666015625,288.4142761230469,292.79052734375,289.0167541503906,283.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757561492733,3.0292814923171822e-09,0.0009757531224749,-0.0069881123490631,0.0,0.0,0.0,-0.0063145565800368,60.0,7.689136028289795,-0.0,-6.491456616686264e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1086730957031,0.0,0.0,9.163771755993366e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10894775390625,0.0,0.0,9.649902494857088e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1128234863281,0.0,0.0,7.12739274604246e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1066589355469,0.0,0.0,9.649900312069803e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1060485839844,0.0,0.0,0.0004577481595333,285.0794982910156,294.1499938964844,288.7950744628906,288.41558837890625,292.7561950683594,289.0054931640625,283.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764242568053,3.10744918685657e-09,0.0009764211717993,-0.0071929334662854,0.0,0.0,0.0,-0.0063533056527376,60.0,7.688333034515381,-0.0,-6.500354743366188e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1080322265625,0.0,0.0,9.179057087749244e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1082763671875,0.0,0.0,9.665999095886946e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1121520996094,0.0,0.0,7.139280933188275e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10601806640625,0.0,0.0,9.6659961855039e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1054382324219,0.0,0.0,0.0004585117276292,285.0790710449219,294.1499938964844,288.8155212402344,288.4192199707031,292.6887512207031,288.9836120605469,283.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780520340427,3.297843109706377e-09,0.0009780487744137,-0.0076918140985071,0.0,0.0,0.0,-0.0064476900734007,60.0,7.694408416748047,-0.0,-6.52205329743083e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1080322265625,0.0,0.0,9.179057087749244e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1082763671875,0.0,0.0,9.665999095886946e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1121520996094,0.0,0.0,7.139280933188275e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10601806640625,0.0,0.0,9.6659961855039e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1054382324219,0.0,0.0,0.0004585117276292,285.0790710449219,294.1499938964844,288.8155212402344,288.4192199707031,292.6887512207031,288.9836120605469,283.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780520340427,3.297843109706377e-09,0.0009780487744137,-0.0076918140985071,0.0,0.0,0.0,-0.0064476900734007,60.0,7.694408416748047,-0.0,-6.52205329743083e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1074523925781,0.0,0.0,9.183733345707878e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.10772705078125,0.0,0.0,9.670923464000224e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.11151123046875,0.0,0.0,7.142918184399605e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1054992675781,0.0,0.0,9.67092055361718e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1048889160156,0.0,0.0,0.0004587453440763,285.0787658691406,294.1499938964844,288.8381652832031,288.4241027832031,292.6232604980469,288.9704895019531,283.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785590227693,3.35606586965298e-09,0.0009785556467249,-0.0078443614766001,0.0,0.0,0.0,-0.006476598791778,60.0,7.70121955871582,-0.0,-6.52869474038198e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1074523925781,0.0,0.0,9.183733345707878e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.10772705078125,0.0,0.0,9.670923464000224e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.11151123046875,0.0,0.0,7.142918184399605e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1054992675781,0.0,0.0,9.67092055361718e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1048889160156,0.0,0.0,0.0004587453440763,285.0787658691406,294.1499938964844,288.8381652832031,288.4241027832031,292.6232604980469,288.9704895019531,283.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785590227693,3.35606586965298e-09,0.0009785556467249,-0.0078443614766001,0.0,0.0,0.0,-0.006476598791778,60.0,7.70121955871582,-0.0,-6.52869474038198e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.10693359375,0.0,0.0,9.176283492706716e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.107177734375,0.0,0.0,9.663078526500612e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1109313964844,0.0,0.0,7.137123611755669e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1049499511719,0.0,0.0,9.663075616117568e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1043701171875,0.0,0.0,0.0004583732225,285.0784912109375,294.1499938964844,288.8627014160156,288.4300842285156,292.5584411621094,288.9584045410156,283.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777568047866,3.263194381375456e-09,0.0009777535451576,-0.007601024582982,0.0,0.0,0.0,-0.0064305183477699,60.0,7.704620361328125,-0.0,-6.518101258734532e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.10693359375,0.0,0.0,9.176283492706716e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.107177734375,0.0,0.0,9.663078526500612e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1109313964844,0.0,0.0,7.137123611755669e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1049499511719,0.0,0.0,9.663075616117568e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1043701171875,0.0,0.0,0.0004583732225,285.0784912109375,294.1499938964844,288.8627014160156,288.4300842285156,292.5584411621094,288.9584045410156,283.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777568047866,3.263194381375456e-09,0.0009777535451576,-0.007601024582982,0.0,0.0,0.0,-0.0064305183477699,60.0,7.704620361328125,-0.0,-6.518101258734532e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1064758300781,0.0,0.0,9.133700223173946e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1067199707031,0.0,0.0,9.618235344532876e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11041259765625,0.0,0.0,7.104002725100145e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1045227050781,0.0,0.0,9.618233161745592e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1039428710937,0.0,0.0,0.0004562461108434,285.07830810546875,294.1499938964844,288.8887939453125,288.4369812011719,292.4964599609375,288.95458984375,283.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732273756526,2.732606141364613e-09,0.0009732246398925,-0.006210726685822,0.0,0.0,0.0,-0.0061675240285694,60.0,7.690038204193115,-0.0,-6.457740653331713e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1064758300781,0.0,0.0,9.133700223173946e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1067199707031,0.0,0.0,9.618235344532876e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11041259765625,0.0,0.0,7.104002725100145e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1045227050781,0.0,0.0,9.618233161745592e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1039428710937,0.0,0.0,0.0004562461108434,285.07830810546875,294.1499938964844,288.8887939453125,288.4369812011719,292.4964599609375,288.95458984375,283.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732273756526,2.732606141364613e-09,0.0009732246398925,-0.006210726685822,0.0,0.0,0.0,-0.0061675240285694,60.0,7.690038204193115,-0.0,-6.457740653331713e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0475158691406,0.0,0.0,9.091738320421427e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0478820800781,0.0,0.0,9.57404772634618e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0498352050781,0.0,0.0,7.071365689625964e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.046142578125,0.0,0.0,9.574045543558896e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04498291015625,0.0,0.0,0.0004541500238701,284.9932861328125,294.1499938964844,288.9022827148437,288.4407043457031,292.42120361328125,288.9352722167969,283.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014949274482205,2.736826099081212e-09,0.0014949247706681,-0.0057001463137567,0.0,0.0,0.0,-0.008791871368885,60.0,9.15682888031006,-0.0,-6.398540364216387e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1369323730469,0.0,0.0,9.093045082408936e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1371154785156,0.0,0.0,9.575423609931022e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1416931152344,0.0,0.0,7.072382140904665e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1347045898437,0.0,0.0,9.575421427143738e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13446044921875,0.0,0.0,0.0004542153328657,285.12286376953125,294.1499938964844,288.91607666015625,288.4446105957031,292.317626953125,288.8990478515625,283.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778150124475,2.2349759820627924e-09,0.0009778128005564,-0.0048979199491441,0.0,0.0,0.0,-0.0059652798809111,60.0,7.826460361480713,-0.0,-6.40037498556012e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365966796875,0.0,0.0,9.046862396644428e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13677978515625,0.0,0.0,9.526790381642058e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1413269042969,0.0,0.0,7.036461465759203e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,9.526788198854774e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341552734375,0.0,0.0,0.0004519084177445,285.1226501464844,294.1499938964844,288.9442749023437,288.45281982421875,292.2665100097656,288.88653564453125,283.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639519266784,1.6505835587210527e-09,0.0009639502386562,-0.0033754436299204,0.0,0.0,0.0,-0.0056310081854462,60.0,7.570730209350586,-0.0,-6.335520197353618e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365966796875,0.0,0.0,9.046862396644428e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.13677978515625,0.0,0.0,9.526790381642058e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1413269042969,0.0,0.0,7.036461465759203e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,9.526788198854774e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341552734375,0.0,0.0,0.0004519084177445,285.1226501464844,294.1499938964844,288.9442749023437,288.45281982421875,292.2665100097656,288.88653564453125,283.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639519266784,1.6505835587210527e-09,0.0009639502386562,-0.0033754436299204,0.0,0.0,0.0,-0.0056310081854462,60.0,7.570730209350586,-0.0,-6.335520197353618e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09088134765625,0.0,0.0,9.011254587676376e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0910949707031,0.0,0.0,9.489293734077364e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942687988281,0.0,0.0,7.008766260696575e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0891418457031,0.0,0.0,9.48929155129008e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0884094238281,0.0,0.0,0.0004501297371461,285.0583190917969,294.1499938964844,288.9730224609375,288.46148681640625,292.1726989746094,288.87469482421875,283.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716292403638,1.518892345231393e-09,0.0012716277269646,-0.0027215559966862,0.0,0.0,0.0,-0.0071179736405611,60.0,8.536892890930176,-0.0,-6.285742415457207e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09088134765625,0.0,0.0,9.011254587676376e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0910949707031,0.0,0.0,9.489293734077364e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942687988281,0.0,0.0,7.008766260696575e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0891418457031,0.0,0.0,9.48929155129008e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0884094238281,0.0,0.0,0.0004501297371461,285.0583190917969,294.1499938964844,288.9730224609375,288.46148681640625,292.1726989746094,288.87469482421875,283.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716292403638,1.518892345231393e-09,0.0012716277269646,-0.0027215559966862,0.0,0.0,0.0,-0.0071179736405611,60.0,8.536892890930176,-0.0,-6.285742415457207e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1143798828125,0.0,0.0,9.023546590469778e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1145935058594,0.0,0.0,9.502238390268758e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1183776855469,0.0,0.0,7.018326869001612e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.11248779296875,0.0,0.0,9.502236207481474e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1119689941406,0.0,0.0,0.0004507437697611,285.0943908691406,294.1499938964844,289.00201416015625,288.47039794921875,292.0791320800781,288.8524475097656,283.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008820273214951,1.2804608484628943e-09,0.0008820260409265,-0.0024843199644237,0.0,0.0,0.0,-0.0050516324117779,60.0,7.678577899932861,-0.0,-6.302898469812136e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1143798828125,0.0,0.0,9.023546590469778e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1145935058594,0.0,0.0,9.502238390268758e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1183776855469,0.0,0.0,7.018326869001612e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.11248779296875,0.0,0.0,9.502236207481474e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1119689941406,0.0,0.0,0.0004507437697611,285.0943908691406,294.1499938964844,289.00201416015625,288.47039794921875,292.0791320800781,288.8524475097656,283.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008820273214951,1.2804608484628943e-09,0.0008820260409265,-0.0024843199644237,0.0,0.0,0.0,-0.0050516324117779,60.0,7.678577899932861,-0.0,-6.302898469812136e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1084899902344,0.0,0.0,9.021069126902148e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1086730957031,0.0,0.0,9.499629231868312e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1122436523437,0.0,0.0,7.016400195425376e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1066589355469,0.0,0.0,9.499627049081028e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1060791015625,0.0,0.0,0.000450620020274,285.0863647460937,294.1499938964844,289.0309143066406,288.4794311523437,292.0272521972656,288.85693359375,283.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008760885102674,1.243868119615854e-09,0.0008760872879065,-0.0023940568789839,0.0,0.0,0.0,-0.0050052129663527,60.0,7.577269077301025,-0.0,-6.299433152889834e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1084899902344,0.0,0.0,9.021069126902148e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1086730957031,0.0,0.0,9.499629231868312e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1122436523437,0.0,0.0,7.016400195425376e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1066589355469,0.0,0.0,9.499627049081028e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1060791015625,0.0,0.0,0.000450620020274,285.0863647460937,294.1499938964844,289.0309143066406,288.4794311523437,292.0272521972656,288.85693359375,283.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008760885102674,1.243868119615854e-09,0.0008760872879065,-0.0023940568789839,0.0,0.0,0.0,-0.0050052129663527,60.0,7.577269077301025,-0.0,-6.299433152889834e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0956115722656,0.0,0.0,9.011518704937772e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.09576416015625,0.0,0.0,9.489571675658226e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0989685058594,0.0,0.0,7.008972170297056e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0939025878906,0.0,0.0,9.489570220466705e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0932006835937,0.0,0.0,0.000450142979389,285.0679931640625,294.1499938964844,289.0452575683594,288.48394775390625,291.9999694824219,288.85906982421875,283.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229427134618,1.272976613009291e-09,0.0010229414328932,-0.0023237294517457,0.0,0.0,0.0,-0.0057565681636333,60.0,7.8383588790893555,-0.0,-6.28610052899603e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0955505371094,0.0,0.0,9.008769120555372e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.095703125,0.0,0.0,9.486676572123542e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.098876953125,0.0,0.0,7.006833038758487e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0938415527344,0.0,0.0,9.486674389336258e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0931396484375,0.0,0.0,0.0004500056093093,285.068115234375,294.1499938964844,289.0594177246094,288.4884338378906,291.9488525390625,288.8580627441406,283.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599053882993,1.1758505280567988e-09,0.0009599042241461,-0.0021314222831279,0.0,0.0,0.0,-0.0053957300260663,60.0,8.527482032775879,-0.0,-6.282262177137454e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0966796875,0.0,0.0,9.003701416077092e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0968322753906,0.0,0.0,9.4813403848093e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.10009765625,0.0,0.0,7.002891652518883e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0949401855469,0.0,0.0,9.481338202022016e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.09429931640625,0.0,0.0,0.0004497525223996,285.0661926269531,294.1499938964844,289.087158203125,288.4972229003906,291.90802001953125,288.86114501953125,283.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006677698111161,8.206298973689741e-10,0.0006677689962089,-0.0014896796783432,0.0,0.0,0.0,-0.0037664675619453,60.0,7.076466083526611,-0.0,-6.275193698002114e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0966796875,0.0,0.0,9.003701416077092e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0968322753906,0.0,0.0,9.4813403848093e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.10009765625,0.0,0.0,7.002891652518883e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0949401855469,0.0,0.0,9.481338202022016e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.09429931640625,0.0,0.0,0.0004497525223996,285.0661926269531,294.1499938964844,289.087158203125,288.4972229003906,291.90802001953125,288.86114501953125,283.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006677698111161,8.206298973689741e-10,0.0006677689962089,-0.0014896796783432,0.0,0.0,0.0,-0.0037664675619453,60.0,7.076466083526611,-0.0,-6.275193698002114e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13397216796875,0.0,0.0,-4.875338709098287e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341552734375,0.0,0.0,-5.133970989845693e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1383972167969,0.0,0.0,-3.791936978814192e-05,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13189697265625,0.0,0.0,-5.133969898452051e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316833496094,0.0,0.0,-0.0002435327187413,285.1180114746094,294.1499938964844,289.1138610839844,288.50567626953125,291.87371826171875,288.8707580566406,283.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008629644289612,7.349079123031284e-10,0.0008629636722616,-0.0010691212955862,0.0,0.0,0.0,-0.0046496195718646,60.0,5.690965175628662,-0.0,-1.8399001433522244e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13397216796875,0.0,0.0,-4.875338709098287e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1341552734375,0.0,0.0,-5.133970989845693e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1383972167969,0.0,0.0,-3.791936978814192e-05,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13189697265625,0.0,0.0,-5.133969898452051e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316833496094,0.0,0.0,-0.0002435327187413,285.1180114746094,294.1499938964844,289.1138610839844,288.50567626953125,291.87371826171875,288.8707580566406,283.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008629644289612,7.349079123031284e-10,0.0008629636722616,-0.0010691212955862,0.0,0.0,0.0,-0.0046496195718646,60.0,5.690965175628662,-0.0,-1.8399001433522244e-08,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1668701171875,0.0,0.0,2.169205436075572e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.16705322265625,0.0,0.0,2.284279980813153e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.17218017578125,0.0,0.0,1.6871628758963197e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1645202636719,0.0,0.0,2.284279435116332e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.16461181640625,0.0,0.0,0.0001083560637198,285.16412353515625,294.1499938964844,289.13916015625,288.5136108398437,291.8476867675781,288.8878173828125,283.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002346730907447,2.926354714105628e-10,0.0002346727997064,-0.0005346710095182,0.0,0.0,0.0,-0.0013213064521551,60.0,3.901056528091431,-0.0,-3.6423857263656605e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1668701171875,0.0,0.0,2.169205436075572e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.16705322265625,0.0,0.0,2.284279980813153e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.17218017578125,0.0,0.0,1.6871628758963197e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1645202636719,0.0,0.0,2.284279435116332e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.16461181640625,0.0,0.0,0.0001083560637198,285.16412353515625,294.1499938964844,289.13916015625,288.5136108398437,291.8476867675781,288.8878173828125,283.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002346730907447,2.926354714105628e-10,0.0002346727997064,-0.0005346710095182,0.0,0.0,0.0,-0.0013213064521551,60.0,3.901056528091431,-0.0,-3.6423857263656605e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
