time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157380,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.18670654296875,0.0,0.0,1.3579909136751668e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1868896484375,0.0,0.0,1.4300311704573687e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1925354003906,0.0,0.0,1.0562171155470423e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1842041015625,0.0,0.0,1.430030806659488e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1844787597656,0.0,0.0,6.783430580981076e-05,285.1924743652344,294.1499938964844,289.1627197265625,288.5209045410156,291.8558959960937,288.8984069824219,283.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446921232854,1.8097487397561446e-10,0.0001446919341105,-0.0003310941101517,0.0,0.0,0.0,-0.0008150102803483,60.0,2.6925880908966064,-0.0,-1.4275066684277247e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.18670654296875,0.0,0.0,1.3579909136751668e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1868896484375,0.0,0.0,1.4300311704573687e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1925354003906,0.0,0.0,1.0562171155470423e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1842041015625,0.0,0.0,1.430030806659488e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1844787597656,0.0,0.0,6.783430580981076e-05,285.1924743652344,294.1499938964844,289.1627197265625,288.5209045410156,291.8558959960937,288.8984069824219,283.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446921232854,1.8097487397561446e-10,0.0001446919341105,-0.0003310941101517,0.0,0.0,0.0,-0.0008150102803483,60.0,2.6925880908966064,-0.0,-1.4275066684277247e-09,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1875305175781,0.0,0.0,1.1314983566990122e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1877136230469,0.0,0.0,1.191523278976092e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1933898925781,0.0,0.0,8.800558134680614e-06,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1850280761719,0.0,0.0,1.1915230061276816e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.185302734375,0.0,0.0,5.652055551763624e-05,285.1936950683594,294.1499938964844,289.1737365722656,288.5242614746094,291.8546447753906,288.89996337890625,283.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001205654043587,1.5079670845352666e-10,0.0001205652588396,-0.000275881960988,0.0,0.0,0.0,-0.0006791103514842,60.0,2.2733004093170166,-0.0,-9.910423592884854e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1881103515625,0.0,0.0,9.523489097773565e-06,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.18829345703125,0.0,0.0,1.0028701581177302e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1939697265625,0.0,0.0,7.407171779050259e-06,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1855773925781,0.0,0.0,1.0028699762187898e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1858825683594,0.0,0.0,4.757169517688453e-05,285.194580078125,294.1499938964844,289.1842346191406,288.52740478515625,291.8537902832031,288.9010925292969,283.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001014786612358,1.2692347173270946e-10,0.0001014785375446,-0.0002322055079275,0.0,0.0,0.0,-0.0005715998122468,60.0,1.969930410385132,-0.0,-7.020637959875842e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886291503906,0.0,0.0,6.396553089871304e-06,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888427734375,0.0,0.0,6.735884198860731e-06,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19451904296875,0.0,0.0,4.975105639459798e-06,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1861267089844,0.0,0.0,6.735882834618678e-06,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1864318847656,0.0,0.0,3.195203680661507e-05,285.19549560546875,294.1499938964844,289.203369140625,288.532958984375,291.8528747558594,288.9023742675781,283.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.815763481426984e-05,8.524791289543643e-11,6.815754750277847e-05,-0.0001559607044328,0.0,0.0,0.0,-0.000383912352845,60.0,1.5235401391983032,-0.0,-3.167206774623565e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886291503906,0.0,0.0,6.396553089871304e-06,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888427734375,0.0,0.0,6.735884198860731e-06,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19451904296875,0.0,0.0,4.975105639459798e-06,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1861267089844,0.0,0.0,6.735882834618678e-06,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1864318847656,0.0,0.0,3.195203680661507e-05,285.19549560546875,294.1499938964844,289.203369140625,288.532958984375,291.8528747558594,288.9023742675781,283.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.815763481426984e-05,8.524791289543643e-11,6.815754750277847e-05,-0.0001559607044328,0.0,0.0,0.0,-0.000383912352845,60.0,1.5235401391983032,-0.0,-3.167206774623565e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888427734375,0.0,0.0,3.5999767078465084e-06,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.18902587890625,0.0,0.0,3.790952177951112e-06,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947326660156,0.0,0.0,2.7999867597827688e-06,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863098144531,0.0,0.0,3.79095126845641e-06,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866149902344,0.0,0.0,1.798258745111525e-05,285.1958312988281,294.1499938964844,289.2198181152344,288.53741455078125,291.8525695800781,288.90283203125,283.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8359408790711313e-05,4.7977781469921155e-11,3.835936149698682e-05,-8.777514449320734e-05,0.0,0.0,0.0,-0.000216067477595,60.0,1.1886619329452517,-0.0,-1.0031912800467779e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888427734375,0.0,0.0,3.5999767078465084e-06,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.18902587890625,0.0,0.0,3.790952177951112e-06,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947326660156,0.0,0.0,2.7999867597827688e-06,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863098144531,0.0,0.0,3.79095126845641e-06,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866149902344,0.0,0.0,1.798258745111525e-05,285.1958312988281,294.1499938964844,289.2198181152344,288.53741455078125,291.8525695800781,288.90283203125,283.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8359408790711313e-05,4.7977781469921155e-11,3.835936149698682e-05,-8.777514449320734e-05,0.0,0.0,0.0,-0.000216067477595,60.0,1.1886619329452517,-0.0,-1.0031912800467779e-10,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,1.6706902670193813e-06,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,1.759318934091425e-06,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,1.2994281632927596e-06,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18634033203125,0.0,0.0,1.759318479344074e-06,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866455078125,0.0,0.0,8.345425158040598e-06,285.19586181640625,294.1499938964844,289.23321533203125,288.5406494140625,291.8525085449219,288.90289306640625,283.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7803438822738826e-05,2.2267196767011832e-11,1.780341517587658e-05,-4.073739910381846e-05,0.0,0.0,0.0,-0.0001002814096864,60.0,0.9394119381904602,-0.0,-2.1606095385040547e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,1.6706902670193813e-06,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,1.759318934091425e-06,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,1.2994281632927596e-06,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18634033203125,0.0,0.0,1.759318479344074e-06,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866455078125,0.0,0.0,8.345425158040598e-06,285.19586181640625,294.1499938964844,289.23321533203125,288.5406494140625,291.8525085449219,288.90289306640625,283.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7803438822738826e-05,2.2267196767011832e-11,1.780341517587658e-05,-4.073739910381846e-05,0.0,0.0,0.0,-0.0001002814096864,60.0,0.9394119381904602,-0.0,-2.1606095385040547e-11,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,7.294956958503462e-07,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,7.681948090976221e-07,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,5.673865643984755e-07,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,7.681946385673655e-07,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,3.6439739687921247e-06,285.1958923339844,294.1499938964844,289.2432556152344,288.54248046875,291.8525085449219,288.9029235839844,283.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.773281140543986e-06,9.722347059371028e-12,7.773272045596968e-06,-1.778694240783807e-05,0.0,0.0,0.0,-4.37846319982782e-05,60.0,0.773872435092926,-0.0,-4.119361102228325e-12,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,7.294956958503462e-07,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,7.681948090976221e-07,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,5.673865643984755e-07,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,7.681946385673655e-07,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,3.6439739687921247e-06,285.1958923339844,294.1499938964844,289.2432556152344,288.54248046875,291.8525085449219,288.9029235839844,283.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.773281140543986e-06,9.722347059371028e-12,7.773272045596968e-06,-1.778694240783807e-05,0.0,0.0,0.0,-4.37846319982782e-05,60.0,0.773872435092926,-0.0,-4.119361102228325e-12,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,2.70908202537612e-07,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,2.8527963991109573e-07,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,2.107067587076017e-07,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,2.852795830676769e-07,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,1.353239554191532e-06,285.1958923339844,294.1499938964844,289.2469177246094,288.5428466796875,291.8525085449219,288.9029235839844,283.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8868503250123467e-06,3.6106662364837616e-12,2.88684668703354e-06,-6.605646376556251e-06,0.0,0.0,0.0,-1.62607611855492e-05,60.0,0.6935388445854187,-0.0,-5.681051332487308e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,2.115563830784595e-07,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,2.227792634812431e-07,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,1.6454414719646593e-07,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,2.227792066378243e-07,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,1.0567655408522114e-06,285.1958923339844,294.1499938964844,289.2496337890625,288.54278564453125,291.8525085449219,288.9029235839844,283.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.25484041038726e-06,2.8200824921803536e-12,2.2548376819031546e-06,-5.159191914572148e-06,0.0,0.0,0.0,-1.2700766092166305e-05,60.0,0.6562073230743408,-0.0,-3.464468837678647e-13,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,2.7028574933751773e-08,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,2.8462416423735704e-08,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,2.1022261265102322e-08,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,2.8462409318308346e-08,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,1.3501302476015553e-07,285.1958923339844,294.1499938964844,289.2519836425781,288.5414123535156,291.8525085449219,288.9029235839844,283.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.8806022100980044e-07,3.60260297071688e-13,2.8805985152757785e-07,-6.591087071683432e-07,0.0,0.0,0.0,-1.622538547962904e-06,60.0,0.5722044706344604,-0.0,-5.6549744914698416e-15,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,2.7028574933751773e-08,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,2.8462416423735704e-08,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,2.1022261265102322e-08,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,2.8462409318308346e-08,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,1.3501302476015553e-07,285.1958923339844,294.1499938964844,289.2519836425781,288.5414123535156,291.8525085449219,288.9029235839844,283.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.8806022100980044e-07,3.60260297071688e-13,2.8805985152757785e-07,-6.591087071683432e-07,0.0,0.0,0.0,-1.622538547962904e-06,60.0,0.5722044706344604,-0.0,-5.6549744914698416e-15,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,4.103472228678129e-09,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,4.321157653919272e-09,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,3.191594988294355e-09,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,4.321156765740852e-09,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,2.049764624700856e-08,285.1958923339844,294.1499938964844,289.25,288.5382080078125,291.8525085449219,288.9029235839844,283.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.418429355723674e-08,5.5142285323387524e-14,4.418423671381788e-08,-1.0080069046125573e-07,0.0,0.0,0.0,-2.487940946593881e-07,60.0,0.510854959487915,-0.0,-1.3034288576136983e-16,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,4.103472228678129e-09,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,4.321157653919272e-09,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,3.191594988294355e-09,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,4.321156765740852e-09,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,2.049764624700856e-08,285.1958923339844,294.1499938964844,289.25,288.5382080078125,291.8525085449219,288.9029235839844,283.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.418429355723674e-08,5.5142285323387524e-14,4.418423671381788e-08,-1.0080069046125573e-07,0.0,0.0,0.0,-2.487940946593881e-07,60.0,0.510854959487915,-0.0,-1.3034288576136983e-16,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,1.552457606912582e-09,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,1.6348141729238819e-09,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,1.207469235708913e-09,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,1.634813728834672e-09,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,7.754829667305785e-09,285.1958923339844,294.1499938964844,289.244384765625,288.53271484375,291.8525085449219,288.9029235839844,283.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6818569648080484e-08,2.0961974967230122e-14,1.681854833179841e-08,-3.830458439324502e-08,0.0,0.0,0.0,-9.470386430621148e-08,60.0,0.4695158004760742,-0.0,-1.8656231535520986e-17,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,1.552457606912582e-09,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,1.6348141729238819e-09,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,1.207469235708913e-09,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,1.634813728834672e-09,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,7.754829667305785e-09,285.1958923339844,294.1499938964844,289.244384765625,288.53271484375,291.8525085449219,288.9029235839844,283.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6818569648080484e-08,2.0961974967230122e-14,1.681854833179841e-08,-3.830458439324502e-08,0.0,0.0,0.0,-9.470386430621148e-08,60.0,0.4695158004760742,-0.0,-1.8656231535520986e-17,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,5.03755648306736e-10,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,5.304793826432781e-10,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,3.9181063948845447e-10,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,5.304792716209761e-10,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,2.516358010851148e-09,285.1958923339844,294.1499938964844,289.2362060546875,288.5246887207031,291.8525085449219,288.9029235839844,283.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.457073015691094e-09,6.830314867981068e-15,5.457066354352946e-09,-1.2429081763798422e-08,0.0,0.0,0.0,-3.073364496231079e-08,60.0,0.4320414066314697,-0.0,-1.9643740430302104e-18,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,5.03755648306736e-10,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,5.304793826432781e-10,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,3.9181063948845447e-10,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,5.304792716209761e-10,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,2.516358010851148e-09,285.1958923339844,294.1499938964844,289.2362060546875,288.5246887207031,291.8525085449219,288.9029235839844,283.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.457073015691094e-09,6.830314867981068e-15,5.457066354352946e-09,-1.2429081763798422e-08,0.0,0.0,0.0,-3.073364496231079e-08,60.0,0.4320414066314697,-0.0,-1.9643740430302104e-18,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,2.9217314678753326e-10,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,3.076726651229933e-10,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,2.2724618020664167e-10,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,3.0767260961184206e-10,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,1.4594621067232083e-09,285.1958923339844,294.1499938964844,289.231201171875,288.5198059082031,291.8525085449219,288.9029235839844,283.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.171842122284829e-09,3.948382673737245e-15,3.1718381254819406e-09,-7.222220599345519e-09,0.0,0.0,0.0,-1.7869751900434494e-08,60.0,0.4155113101005554,-0.0,-6.60792301759797e-19,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,1.6757741028161632e-10,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,1.7646724359554608e-10,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947631835937,0.0,0.0,1.3033822632291248e-10,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,1.7646720196218266e-10,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1866760253906,0.0,0.0,8.37082014815138e-10,285.1958923339844,294.1499938964844,289.22564697265625,288.51434326171875,291.8525085449219,288.9029235839844,283.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.818361572425431e-09,2.293227143484902e-15,1.818359351979381e-09,-4.139703246863746e-09,0.0,0.0,0.0,-1.0244548320770264e-08,60.0,0.3998065590858459,-0.0,-2.173778951001072e-19,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886291503906,0.0,0.0,4.988946061823541e-11,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888122558594,0.0,0.0,5.2536051897700276e-11,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19451904296875,0.0,0.0,3.880298166114571e-11,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18609619140625,0.0,0.0,5.253603801991247e-11,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1864013671875,0.0,0.0,2.4920762675684216e-10,285.19549560546875,294.1499938964844,289.212890625,288.5018615722656,291.85260009765625,288.90283203125,283.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.376774581122842e-10,6.333642276281932e-16,5.37676847489621e-10,-1.225703649687659e-09,0.0,0.0,0.0,-3.0122464522719383e-09,60.0,0.3698995411396026,-0.0,-1.9266463029799242e-20,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886291503906,0.0,0.0,4.988946061823541e-11,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888122558594,0.0,0.0,5.2536051897700276e-11,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19451904296875,0.0,0.0,3.880298166114571e-11,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18609619140625,0.0,0.0,5.253603801991247e-11,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1864013671875,0.0,0.0,2.4920762675684216e-10,285.19549560546875,294.1499938964844,289.212890625,288.5018615722656,291.85260009765625,288.90283203125,283.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.376774581122842e-10,6.333642276281932e-16,5.37676847489621e-10,-1.225703649687659e-09,0.0,0.0,0.0,-3.0122464522719383e-09,60.0,0.3698995411396026,-0.0,-1.9266463029799242e-20,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885681152344,0.0,0.0,1.61181328700577e-11,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1887512207031,0.0,0.0,1.6973185010260572e-11,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1944274902344,0.0,0.0,1.2536347827885042e-11,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18603515625,0.0,0.0,1.697318154081362e-11,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.18634033203125,0.0,0.0,8.051323496793826e-11,285.19537353515625,294.1499938964844,289.1981506347656,288.4874267578125,291.8526306152344,288.9028015136719,283.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7330901991297054e-10,2.109178477810008e-16,1.7330881174615342e-10,-3.948898985584037e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,0.3435295522212982,-0.0,-2.0110083453129977e-21,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885681152344,0.0,0.0,1.61181328700577e-11,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1887512207031,0.0,0.0,1.6973185010260572e-11,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1944274902344,0.0,0.0,1.2536347827885042e-11,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18603515625,0.0,0.0,1.697318154081362e-11,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.18634033203125,0.0,0.0,8.051323496793826e-11,285.19537353515625,294.1499938964844,289.1981506347656,288.4874267578125,291.8526306152344,288.9028015136719,283.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7330901991297054e-10,2.109178477810008e-16,1.7330881174615342e-10,-3.948898985584037e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,0.3435295522212982,-0.0,-2.0110083453129977e-21,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18853759765625,0.0,0.0,6.140241093355314e-12,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.188720703125,0.0,0.0,6.465975324609907e-12,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,4.775751842600595e-12,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1860046386719,0.0,0.0,6.4659740235672994e-12,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863098144531,0.0,0.0,3.067170822879106e-11,285.1953430175781,294.1499938964844,289.181640625,288.4712219238281,291.8526306152344,288.9028015136719,283.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.925941070656805e-11,1.1257572118311064e-16,6.925929968426559e-11,-1.55833068671285e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,0.3197337985038757,-0.0,-2.918470057391145e-22,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18853759765625,0.0,0.0,6.140241093355314e-12,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.188720703125,0.0,0.0,6.465975324609907e-12,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,4.775751842600595e-12,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1860046386719,0.0,0.0,6.4659740235672994e-12,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863098144531,0.0,0.0,3.067170822879106e-11,285.1953430175781,294.1499938964844,289.181640625,288.4712219238281,291.8526306152344,288.9028015136719,283.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.925941070656805e-11,1.1257572118311064e-16,6.925929968426559e-11,-1.55833068671285e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,0.3197337985038757,-0.0,-2.918470057391145e-22,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.302590410008243e-12,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.4247407467287148e-12,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.790906832555006e-12,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1860046386719,0.0,0.0,2.4247403130478466e-12,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863098144531,0.0,0.0,1.1501890585796648e-11,285.1953125,294.1499938964844,289.1634826660156,288.4534606933594,291.8526306152344,288.9028015136719,283.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.229515530527415e-11,2.3259018497068205e-17,2.2295132753868963e-11,-5.254529103493333e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2981157600879669,-0.0,-4.104098715421524e-23,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.302590410008243e-12,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.4247407467287148e-12,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.790906832555006e-12,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1860046386719,0.0,0.0,2.4247403130478466e-12,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863098144531,0.0,0.0,1.1501890585796648e-11,285.1953125,294.1499938964844,289.1634826660156,288.4534606933594,291.8526306152344,288.9028015136719,283.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.229515530527415e-11,2.3259018497068205e-17,2.2295132753868963e-11,-5.254529103493333e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2981157600879669,-0.0,-4.104098715421524e-23,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,1.535060273338829e-12,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,1.6164938311524768e-12,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.1939379606501488e-12,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,1.616493505891825e-12,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,7.667927057197765e-12,285.1953125,294.1499938964844,289.1539001464844,288.4440612792969,291.8526611328125,288.9028015136719,283.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495608706421859e-11,1.3424602847156869e-17,1.4495595695995787e-11,-3.4489921335589806e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2882252633571625,-0.0,-1.8240437858694656e-23,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,5.116867758496457e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,5.388312951208618e-13,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,3.979793111816982e-13,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,5.38831186700645e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,2.555975613452444e-12,285.1953125,294.1499938964844,289.1439514160156,288.434326171875,291.8526611328125,288.9028015136719,283.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.206273102238864e-11,8.291210955520158e-18,1.2062723216132998e-11,-2.3427032883049925e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.278700977563858,-0.0,-2.0267154052839512e-24,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,289.1231994628906,288.4139709472656,291.8526611328125,288.9028015136719,283.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4963641220208657e-12,-2.966135673355924e-18,1.4963670493667314e-12,-4.397633299180193e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2603926658630371,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,289.1231994628906,288.4139709472656,291.8526611328125,288.9028015136719,283.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4963641220208657e-12,-2.966135673355924e-18,1.4963670493667314e-12,-4.397633299180193e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2603926658630371,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,289.1014099121094,288.39263916015625,291.8526611328125,288.9028015136719,283.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.62586875857118e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.2436500638723373,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,289.1014099121094,288.39263916015625,291.8526611328125,288.9028015136719,283.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.62586875857118e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.2436500638723373,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
