time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159660,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.0788269042969,288.3705139160156,291.8526611328125,288.9028015136719,283.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862694853059456e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.2282503396272659,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.0788269042969,288.3705139160156,291.8526611328125,288.9028015136719,283.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862694853059456e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.2282503396272659,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.0555725097656,288.3477478027344,291.8526611328125,288.9028015136719,283.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862695266649762e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.2140624672174453,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.0555725097656,288.3477478027344,291.8526611328125,288.9028015136719,283.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862695266649762e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.2140624672174453,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.0437927246094,288.336181640625,291.8526611328125,288.9028015136719,283.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862695266649762e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.2075242698192596,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.0318908691406,288.3245544433594,291.8526611328125,288.9028015136719,283.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862694853059456e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.2012339234352111,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.00799560546875,288.3011169433594,291.8526611328125,288.9028015136719,283.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862695680240069e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.1891598552465438,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.00799560546875,288.3011169433594,291.8526611328125,288.9028015136719,283.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862695680240069e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.1891598552465438,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.9840087890625,288.2776184082031,291.8526611328125,288.9028015136719,283.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.6258699993421e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.1781637519598007,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.9840087890625,288.2776184082031,291.8526611328125,288.9028015136719,283.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.6258699993421e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.1781637519598007,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.9601745605469,288.2542724609375,291.8526611328125,288.9028015136719,283.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5520213152847573e-12,-3.584551202141899e-18,1.5520248931519265e-12,-2.7161567266176245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.167849600315094,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.9601745605469,288.2542724609375,291.8526611328125,288.9028015136719,283.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5520213152847573e-12,-3.584551202141899e-18,1.5520248931519265e-12,-2.7161567266176245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.167849600315094,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,288.9366760253906,288.23126220703125,291.8526611328125,288.9028015136719,283.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.607678508548649e-12,-4.202966730927875e-18,1.6076827369371216e-12,-1.0346800456348393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.159194990992546,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,288.9366760253906,288.23126220703125,291.8526611328125,288.9028015136719,283.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.607678508548649e-12,-4.202966730927875e-18,1.6076827369371216e-12,-1.0346800456348393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.159194990992546,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,288.9251403808594,288.2199401855469,291.8526611328125,288.9028015136719,283.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.607678508548649e-12,-4.202967144518181e-18,1.6076827369371216e-12,-1.0346800456348393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.15443716943264,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,288.9137268066406,288.208740234375,291.8526611328125,288.9028015136719,283.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.607678508548649e-12,-4.202967144518181e-18,1.6076827369371216e-12,-1.0346800456348393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1497986614704132,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8914794921875,288.1869506835937,291.8526611328125,288.9028015136719,283.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625874548835469e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.1407595723867416,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8914794921875,288.1869506835937,291.8526611328125,288.9028015136719,283.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625874548835469e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.1407595723867416,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.8701477050781,288.16607666015625,291.8526611328125,288.9028015136719,283.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.2442871824893e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.1322569996118545,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.8701477050781,288.16607666015625,291.8526611328125,288.9028015136719,283.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.2442871824893e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.1322569996118545,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.8499450683594,288.1462707519531,291.8526611328125,288.9028015136719,283.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244286768898993e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.1242484152317047,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.8499450683594,288.1462707519531,291.8526611328125,288.9028015136719,283.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244286768898993e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.1242484152317047,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8310241699219,288.12774658203125,291.8526611328125,288.9028015136719,283.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625873721654855e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.1167044788599014,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8310241699219,288.12774658203125,291.8526611328125,288.9028015136719,283.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625873721654855e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.1167044788599014,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.8221435546875,288.1190185546875,291.8526611328125,288.9028015136719,283.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.2442871824893e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.1131571531295776,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8136291503906,288.1106872558594,291.8526611328125,288.9028015136719,283.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,3.814648250055619e-12,-8.285607634050724e-18,-3.814640010119108e-12,4.2763279896329545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1096953228116035,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.79791259765625,288.0953063964844,291.8526611328125,288.9028015136719,283.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244287596079607e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.1029863953590393,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.79791259765625,288.0953063964844,291.8526611328125,288.9028015136719,283.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244287596079607e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.1029863953590393,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.7840881347656,288.0817565917969,291.8526611328125,288.9028015136719,283.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244287596079607e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0966960862278938,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.7840881347656,288.0817565917969,291.8526611328125,288.9028015136719,283.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244287596079607e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0966960862278938,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7723388671875,288.0702209472656,291.8526611328125,288.9028015136719,283.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625874548835469e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0907885879278183,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7723388671875,288.0702209472656,291.8526611328125,288.9028015136719,283.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625874548835469e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0907885879278183,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.7628479003906,288.0609436035156,291.8526611328125,288.9028015136719,283.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244287596079607e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0852393954992294,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.7628479003906,288.0609436035156,291.8526611328125,288.9028015136719,283.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244287596079607e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0852393954992294,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.759033203125,288.05718994140625,291.8526611328125,288.9028015136719,283.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244288009669912e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0826329365372657,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7558288574219,288.0540771484375,291.8526611328125,288.9028015136719,283.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,3.814648250055619e-12,-8.285608461231338e-18,-3.814640010119108e-12,4.2763279896329545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0800948217511177,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7514953613281,288.0498352050781,291.8526611328125,288.9028015136719,283.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.814648250055619e-12,-8.285608461231338e-18,-3.814640010119108e-12,4.2763279896329545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0751819983124733,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7514953613281,288.0498352050781,291.8526611328125,288.9028015136719,283.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.814648250055619e-12,-8.285608461231338e-18,-3.814640010119108e-12,4.2763279896329545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0751819983124733,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.75,288.0483703613281,291.8526611328125,288.9028015136719,283.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289250440833e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0705923959612846,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.75,288.0483703613281,291.8526611328125,288.9028015136719,283.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289250440833e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0705923959612846,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
