time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162060,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7506103515625,288.0489501953125,291.8526611328125,288.9028015136719,283.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.6258757896063866e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0662803426384925,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7506103515625,288.0489501953125,291.8526611328125,288.9028015136719,283.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.6258757896063866e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0662803426384925,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,288.75250244140625,288.0508117675781,291.8526611328125,288.9028015136719,283.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862702297684969e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.0622963607311248,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,288.75250244140625,288.0508117675781,291.8526611328125,288.9028015136719,283.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862702297684969e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.0622963607311248,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.75396728515625,288.05224609375,291.8526611328125,288.9028015136719,283.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,3.75899094837151e-12,-8.904022749246393e-18,-3.758981841073261e-12,5.9578045621955225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0604301504790782,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.7558288574219,288.0540466308594,291.8526611328125,288.9028015136719,283.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,3.75899094837151e-12,-8.904022749246393e-18,-3.758981841073261e-12,5.9578045621955225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0586212985217571,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7606811523437,288.0588073730469,291.8526611328125,288.9028015136719,283.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,3.814648250055619e-12,-8.285610115592563e-18,-3.814640010119108e-12,4.2763279896329545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0550945363938808,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7606811523437,288.0588073730469,291.8526611328125,288.9028015136719,283.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,3.814648250055619e-12,-8.285610115592563e-18,-3.814640010119108e-12,4.2763279896329545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0550945363938808,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7672119140625,288.0652160644531,291.8526611328125,288.9028015136719,283.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877030377306e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0517993792891502,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7672119140625,288.0652160644531,291.8526611328125,288.9028015136719,283.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877030377306e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0517993792891502,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.7713317871094,288.0692443847656,291.8526611328125,288.9028015136719,283.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877443967613e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.050175666809082,-0.0,-5.066857045501019e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.77557373046875,288.0733947753906,291.8526611328125,288.9028015136719,283.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877443967613e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0486769750714302,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.78582763671875,288.0834655761719,291.8526611328125,288.9028015136719,283.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244290077621444e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0457433834671974,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.78582763671875,288.0834655761719,291.8526611328125,288.9028015136719,283.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244290077621444e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0457433834671974,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.791748046875,288.0892639160156,291.8526611328125,288.9028015136719,283.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.24429049121175e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0443637296557426,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.7981872558594,288.0955505371094,291.8526611328125,288.9028015136719,283.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244290904802056e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0430198274552822,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8127136230469,288.1097717285156,291.8526611328125,288.9028015136719,283.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877443967613e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0404122620820999,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8127136230469,288.1097717285156,291.8526611328125,288.9028015136719,283.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877443967613e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0404122620820999,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8295288085937,288.12628173828125,291.8526611328125,288.9028015136719,283.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877030377306e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0379683263599872,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.8295288085937,288.12628173828125,291.8526611328125,288.9028015136719,283.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877030377306e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0379683263599872,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.84881591796875,288.1451721191406,291.8526611328125,288.9028015136719,283.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877030377306e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0356722734868526,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.84881591796875,288.1451721191406,291.8526611328125,288.9028015136719,283.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625877030377306e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0356722734868526,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.8706970214844,288.1665954589844,291.8526611328125,288.9028015136719,283.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244290077621444e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0335135459899902,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.8706970214844,288.1665954589844,291.8526611328125,288.9028015136719,283.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244290077621444e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0335135459899902,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.88262939453125,288.17828369140625,291.8526611328125,288.9028015136719,283.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,3.814648250055619e-12,-8.285610115592563e-18,-3.814640010119108e-12,4.2763279896329545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0324984043836593,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.8952331542969,288.1906433105469,291.8526611328125,288.9028015136719,283.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244290077621444e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0315132066607475,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.9226379394531,288.2174987792969,291.8526611328125,288.9028015136719,283.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0295939277857542,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,288.9226379394531,288.2174987792969,291.8526611328125,288.9028015136719,283.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0295939277857542,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,288.9529724121094,288.2472229003906,291.8526611328125,288.9028015136719,283.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.607678508548649e-12,-4.202970039650325e-18,1.6076827369371216e-12,-1.0346800456348393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0277998931705951,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,288.9529724121094,288.2472229003906,291.8526611328125,288.9028015136719,283.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.607678508548649e-12,-4.202970039650325e-18,1.6076827369371216e-12,-1.0346800456348393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0277998931705951,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.97265625,288.2664794921875,291.8526611328125,288.9028015136719,283.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.6258762031966944e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0267850421369075,-0.0,-5.066669691036029e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,288.9864196777344,288.27996826171875,291.8526611328125,288.9028015136719,283.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.6258762031966944e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0261085294187068,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.0230407714844,288.3158569335937,291.8526611328125,288.9028015136719,283.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289250440833e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0245196018368005,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.0230407714844,288.3158569335937,291.8526611328125,288.9028015136719,283.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289250440833e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0245196018368005,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.0426025390625,288.33502197265625,291.8526611328125,288.9028015136719,283.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289250440833e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0237729903310537,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,289.0630187988281,288.35504150390625,291.8526611328125,288.9028015136719,283.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625876616786999e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0230457838624715,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.1064758300781,288.3976135253906,291.8526611328125,288.9028015136719,283.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862702711275275e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.0216329228132963,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.1064758300781,288.3976135253906,291.8526611328125,288.9028015136719,283.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862702711275275e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.0216329228132963,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.1535339355469,288.4436950683594,291.8526611328125,288.9028015136719,283.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0203142426908016,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.1535339355469,288.4436950683594,291.8526611328125,288.9028015136719,283.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0203142426908016,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
