time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164460,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.2043151855469,288.4934387207031,291.8526611328125,288.9028015136719,283.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0190803632140159,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.2043151855469,288.4934387207031,291.8526611328125,288.9028015136719,283.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0190803632140159,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.2589111328125,288.5469665527344,291.8526611328125,288.9028015136719,283.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289250440833e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0179192312061786,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.2589111328125,288.5469665527344,291.8526611328125,288.9028015136719,283.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289250440833e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0179192312061786,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,289.2877197265625,288.5751647949219,291.8526611328125,288.9028015136719,283.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.814648250055619e-12,-8.285609288411949e-18,-3.814640010119108e-12,4.2763279896329545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0173706524074077,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.3175354003906,288.6043701171875,291.8526611328125,288.9028015136719,283.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0168406199663877,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,289.3802490234375,288.6658020019531,291.8526611328125,288.9028015136719,283.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.6258762031966944e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0158063936978578,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,2.558433879248229e-13,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,2.694156475604309e-13,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,1.989896555908491e-13,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,2.694155933503225e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,1.2779878067262218e-12,285.1953125,294.1499938964844,289.3802490234375,288.6658020019531,291.8526611328125,288.9028015136719,283.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.6258762031966944e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0158063936978578,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.4472045898437,288.7314147949219,291.8526611328125,288.9028015136719,283.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0148367984220385,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.4472045898437,288.7314147949219,291.8526611328125,288.9028015136719,283.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244289664031137e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0148367984220385,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.4952087402344,288.7784423828125,291.8526611328125,288.9028015136719,283.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862703124865582e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.0142185036092996,-0.0,-5.066609540392006e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.5185241699219,288.80126953125,291.8526611328125,288.9028015136719,283.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862703124865582e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.0139275630936026,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.5943298339844,288.87554931640625,291.8526611328125,288.9028015136719,283.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.24429049121175e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0130744567140936,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.5943298339844,288.87554931640625,291.8526611328125,288.9028015136719,283.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.24429049121175e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0130744567140936,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.63397216796875,288.9143981933594,291.8526611328125,288.9028015136719,283.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.24429049121175e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.01267393771559,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,-2.558433879248229e-13,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,-2.694156475604309e-13,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,-1.989896555908491e-13,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,-2.694155933503225e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,-1.2779878067262218e-12,285.1953125,294.1499938964844,289.6747741699219,288.954345703125,291.8526611328125,288.9028015136719,283.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0478276232794848e-12,-6.862703952046194e-18,-1.0478206843855808e-12,3.302300707191952e-12,0.0,0.0,0.0,0.0,60.0,0.0122837154194712,-0.0,-5.066788513209878e-25,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.75994873046875,289.0378112792969,291.8526611328125,288.9028015136719,283.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244291318392362e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0115254390984773,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.0,0.0,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.0,0.0,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.186279296875,0.0,0.0,0.0,285.1953125,294.1499938964844,289.75994873046875,289.0378112792969,291.8526611328125,288.9028015136719,283.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1034848165433764e-12,-6.244291318392362e-18,-1.103478528170776e-12,1.6208240262091669e-12,0.0,0.0,0.0,0.0,60.0,0.0115254390984773,-0.0,-0.0,0.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.050000000745058,2.558433879248229e-13,298.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.050000000745058,2.694156475604309e-13,298.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.050000000745058,1.989896555908491e-13,298.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.050000000745058,2.694155933503225e-13,298.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.186279296875,0.0,0.050000000745058,1.2779878067262218e-12,285.1953125,290.2820129394531,289.8500061035156,289.12603759765625,291.8526611328125,288.9028015136719,283.5031433105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625878271148224e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0108236744999885,-0.0,-5.066788513209878e-25,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1885070800781,0.0,0.050000000745058,2.558433879248229e-13,298.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1886901855469,0.0,0.050000000745058,2.694156475604309e-13,298.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.050000000745058,1.989896555908491e-13,298.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1859741210937,0.0,0.050000000745058,2.694155933503225e-13,298.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.186279296875,0.0,0.050000000745058,1.2779878067262218e-12,285.1953125,290.2820129394531,289.8500061035156,289.12603759765625,291.8526611328125,288.9028015136719,283.5031433105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.159142009807268e-12,-5.625878271148224e-18,-1.159136371955971e-12,-6.065264122109143e-14,0.0,0.0,0.0,0.0,60.0,0.0108236744999885,-0.0,-5.066788513209878e-25,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3660583496094,0.6326395273208618,0.050000000745058,0.0407026708126068,298.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661193847656,0.6326395273208618,0.050000000745058,0.0428618788719177,298.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3673095703125,0.6326395273208618,0.050000000745058,0.0316576436161994,298.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.36553955078125,0.6326395273208618,0.050000000745058,0.0428618751466274,298.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656005859375,0.6326395273208618,0.050000000745058,0.2033181637525558,285.402099609375,290.22418212890625,289.8966369628906,289.1712646484375,295.49676513671875,296.5501708984375,283.7091979980469,1.0,0.1097015067934989,0.091113306581974,0.091113306581974,1.0,1.0,-0.4336687624454498,0.0008185495389625,0.4328502118587494,-0.131327748298645,0.0,0.0,0.0,10.229317665100098,60.0,1537.879638671875,0.0,12.23818016052246,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059387207031,0.6316170692443848,0.050000000745058,0.0452724248170852,298.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059387207031,0.6316170692443848,0.050000000745058,0.0476740449666976,298.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059997558594,0.6316170692443848,0.050000000745058,0.0352118872106075,298.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.305908203125,0.6316170692443848,0.050000000745058,0.0476740449666976,298.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.305908203125,0.6316170692443848,0.050000000745058,0.2261451333761215,286.4291076660156,290.1654663085937,289.9440002441406,289.2161865234375,295.958251953125,298.4572448730469,285.2613525390625,1.0,0.1210884526371955,0.182226613163948,0.182226613163948,1.0,1.0,-0.4823396801948547,0.0198980011045932,0.4624416828155517,-0.1241490840911865,0.0,0.0,0.0,12.49434757232666,60.0,3112.989501953125,0.0,16.692298889160156,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.0456808619201183,298.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.0481041483581066,298.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.0355295576155185,298.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.0481041483581066,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.2281853705644607,289.190673828125,290.04547119140625,290.0407409667969,289.30523681640625,295.9934387207031,298.533935546875,287.67254638671875,1.0,0.1405857801437378,0.3644532263278961,0.3644532263278961,1.0,1.0,-0.4867388010025024,0.0780539140105247,0.4086848795413971,-0.0673339962959289,0.0,0.0,0.0,20.03555679321289,60.0,3024.745361328125,0.0,23.18538475036621,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.0456808619201183,298.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.0481041483581066,298.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.0355295576155185,298.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.0481041483581066,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.5709012746810913,0.050000000745058,0.2281853705644607,289.190673828125,290.04547119140625,290.0407409667969,289.30523681640625,295.9934387207031,298.533935546875,287.67254638671875,1.0,0.1405857801437378,0.3644532263278961,0.3644532263278961,1.0,1.0,-0.4867388010025024,0.0780539140105247,0.4086848795413971,-0.0673339962959289,0.0,0.0,0.0,20.03555679321289,60.0,3024.745361328125,0.0,23.18538475036621,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.01885986328125,0.5491465926170349,0.050000000745058,0.0458186045289039,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01885986328125,0.5491465926170349,0.050000000745058,0.0482491962611675,298.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.01885986328125,0.5491465926170349,0.050000000745058,0.0356366895139217,298.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01885986328125,0.5491465926170349,0.050000000745058,0.0482491962611675,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.01885986328125,0.5491465926170349,0.050000000745058,0.2288734167814254,290.1073303222656,289.9842529296875,290.0901184082031,289.3493347167969,296.032470703125,298.5721130371094,288.5400695800781,1.0,0.148981362581253,0.4555665254592895,0.4555665254592895,1.0,1.0,-0.488206535577774,0.1232537403702735,0.364952802658081,-0.0226927902549505,0.0,0.0,0.0,23.71382141113281,60.0,2758.8857421875,0.0,26.335071563720703,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.5323854684829712,0.050000000745058,0.045949850231409,298.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.5323854684829712,0.050000000745058,0.0483874045312404,298.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.5323854684829712,0.050000000745058,0.0357387736439704,298.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.5323854684829712,0.050000000745058,0.0483874045312404,298.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.5323854684829712,0.050000000745058,0.2295290231704712,290.93798828125,289.9222717285156,290.1401062011719,289.3931884765625,295.7933044433594,298.5643615722656,289.3322448730469,1.0,0.156534343957901,0.5644532442092896,0.5644532442092896,0.9987576007843018,1.0,-0.4896050095558166,0.1696391254663467,0.3199658691883087,0.0231497474014759,0.0,0.0,0.0,27.22967338562012,60.0,2465.169677734375,0.0,29.36203956604004,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.5182104706764221,0.050000000745058,0.0460877045989036,298.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.5182104706764221,0.050000000745058,0.0485325716435909,298.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.5182104706764221,0.050000000745058,0.0358459912240505,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.5182104706764221,0.050000000745058,0.0485325716435909,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.5182104706764221,0.050000000745058,0.2302176356315612,291.7547607421875,289.8519592285156,290.1968078613281,289.4419250488281,295.2176818847656,298.5271911621094,290.0746765136719,1.0,0.1640631705522537,0.686357855796814,0.686357855796814,0.9973666071891784,1.0,-0.4910739064216614,0.1988248080015182,0.2922490835189819,0.0518534407019615,0.0,0.0,0.0,30.919754028320312,60.0,2032.9713134765625,-0.0,32.563575744628906,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2268981933594,0.5095988512039185,0.050000000745058,0.0461887270212173,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2268981933594,0.5095988512039185,0.050000000745058,0.0486389547586441,298.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2268981933594,0.5095988512039185,0.050000000745058,0.0359245650470256,298.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2268981933594,0.5095988512039185,0.050000000745058,0.0486389547586441,298.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2268981933594,0.5095988512039185,0.050000000745058,0.2307222634553909,292.2844543457031,289.7960510253906,290.24188232421875,289.47998046875,295.0170288085937,298.49200439453125,290.5576171875,1.0,0.1693522930145263,0.7822266221046448,0.7822266221046448,0.9962727427482604,1.0,-0.4921503365039825,0.2085703909397125,0.28357994556427,0.0612965784966945,0.0,0.0,0.0,33.62239456176758,60.0,1747.5562744140625,-0.0,34.923954010009766,1.0,279.7322082519531,281.8204040527344,293.6552734375,295.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.297605191247012e-21,-1.6488026965977019e-21,-1.648802595623506e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.921630859375,0.4981777966022491,0.050000000745058,0.0463496856391429,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.921630859375,0.4981777966022491,0.050000000745058,0.0488084517419338,298.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.921630859375,0.4981777966022491,0.050000000745058,0.0360497571527957,298.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.921630859375,0.4981777966022491,0.050000000745058,0.0488084517419338,298.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.921630859375,0.4981777966022491,0.050000000745058,0.2315262854099273,289.5850524902344,289.6964416503906,290.3222045898437,289.54638671875,294.9061584472656,298.4465637207031,285.8226318359375,1.0,0.1774283498525619,0.9508015513420104,0.9508015513420104,0.994349241256714,1.0,-0.4938655197620392,0.2150329351425171,0.2788325846195221,0.0673169791698455,0.4569990634918213,0.4569990634918213,0.0,37.92733383178711,60.0,10932.1826171875,-0.0,38.70736312866211,1.0,281.00494384765625,285.45770263671875,294.72149658203125,295.6356506347656,293.1499938964844,293.1499938964844,283.1499938964844,2123.904052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506251275539398,1.0,0.0,0.0,0.8626249432563782,0.8626269102096558,5.227288824016797e-08,4.261404037475586,4.261394023895264,9.824445442063734e-06,0.0,0.0,-0.0,3367.649658203125,0.0,20.68079948425293,1894.816162109375,0.0,195.33279418945312,0.2226969450712204,1.0,0.0,3.0,1.0,0.0
18166200,298.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.4954879879951477,0.050000000745058,0.0463926270604133,298.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.4954879879951477,0.050000000745058,0.0488536730408668,298.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.4954879879951477,0.050000000745058,0.0360831543803215,298.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.4954879879951477,0.050000000745058,0.0488536730408668,298.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.4954879879951477,0.050000000745058,0.2317407876253128,288.1327209472656,289.6670837402344,290.3459167480469,289.5656433105469,294.8948974609375,298.4324645996094,285.1351928710937,1.0,0.1795164942741394,1.0,1.0,0.9937878847122192,1.0,-0.4943231046199798,0.2158951014280319,0.2784279882907867,0.0680650994181633,5.551115123125783e-17,5.551115123125783e-17,0.0,39.07570266723633,60.0,4967.67236328125,-0.0,39.72120666503906,1.0,281.2757263183594,284.68212890625,294.4437866210937,295.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,14852.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132454991340637,1.0,0.0,0.0,0.2254470437765121,0.2260275930166244,4.652248364322986e-09,4.264955997467041,4.264945983886719,9.794191100809256e-06,0.0,0.0,-0.0,569.7980346679688,0.0,7.423128128051758,1895.30517578125,0.0,299.6094055175781,0.203934296965599,1.0,0.0,3.0,1.0,0.0
18166260,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.4881764650344848,0.050000000745058,0.0465183928608894,298.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.4881764650344848,0.050000000745058,0.0489861071109771,298.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.4881764650344848,0.050000000745058,0.0361809730529785,298.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.4881764650344848,0.050000000745058,0.0489861071109771,298.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.4881764650344848,0.050000000745058,0.2323690056800842,287.8133544921875,289.57196044921875,290.422607421875,289.62701416015625,294.8952941894531,298.3857727050781,286.27911376953125,1.0,0.1854865103960037,1.0,1.0,0.9926816821098328,1.0,-0.4956632256507873,0.2165590971708297,0.2791041433811188,0.0684035867452621,5.551115123125783e-17,5.551115123125783e-17,0.0,42.43875503540039,60.0,3634.46484375,-0.0,42.701358795166016,1.0,281.3591003417969,284.8898620605469,293.1189270019531,293.61004638671875,293.1499938964844,293.1499938964844,283.1499938964844,16083.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440053105354309,1.0,0.0,0.0,8.752302164793946e-06,0.319392442703247,1.6597891138760148e-13,4.265919208526611,4.265909671783447,9.78596926870523e-06,0.0,0.0,-0.0,3.72701688320376e-05,0.0,10.76887321472168,1895.4364013671875,0.0,361.5724182128906,0.214277982711792,1.0,0.0,3.0,1.0,0.0
18166320,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.4858075678348541,0.050000000745058,0.0465613938868045,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.4858075678348541,0.050000000745058,0.0490313917398452,298.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.4858075678348541,0.050000000745058,0.0362144187092781,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.4858075678348541,0.050000000745058,0.0490313917398452,298.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.4858075678348541,0.050000000745058,0.2325838059186935,288.328369140625,289.1657409667969,290.45196533203125,289.650146484375,294.8998413085937,298.37078857421875,286.79132080078125,1.0,0.1874807327985763,1.0,1.0,0.9922621846199036,1.0,-0.4961214661598205,0.2167604714632034,0.2793610095977783,0.068493902683258,5.551115123125783e-17,5.551115123125783e-17,0.0,43.58867645263672,48.0,3354.4765625,-0.0,43.72394943237305,1.0,281.3591003417969,284.8898620605469,292.7314147949219,293.1389465332031,293.1499938964844,293.1499938964844,283.1499938964844,16317.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179371893405914,1.0,0.0,0.0,1.4508801541524008e-05,0.3601630330085754,2.751318324643176e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.682880196720362e-05,0.0,12.387520790100098,1895.43701171875,0.0,308.4398498535156,0.2177411764860153,1.0,0.0,3.0,1.0,0.0
18166380,298.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657165527344,0.4836174249649048,0.050000000745058,0.0466017499566078,298.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657165527344,0.4836174249649048,0.050000000745058,0.0490738861262798,298.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657165527344,0.4836174249649048,0.050000000745058,0.0362458042800426,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657165527344,0.4836174249649048,0.050000000745058,0.0490738861262798,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657165527344,0.4836174249649048,0.050000000745058,0.2327853888273239,289.3443298339844,289.0928955078125,290.515869140625,289.6997375488281,294.9139099121094,298.3456420898437,287.7195739746094,1.0,0.1889809668064117,1.0,1.0,0.991356074810028,1.0,-0.4965517222881317,0.2169561833143234,0.2795955240726471,0.0685883089900016,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66788101196289,48.0,2824.7734375,-0.0,44.685325622558594,1.0,281.3590393066406,284.8898620605469,292.154052734375,292.4029541015625,293.1499938964844,293.1499938964844,283.1499938964844,16758.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238094747066498,1.0,0.0,0.0,1.4883096810081042e-05,0.4213492572307586,2.822276104225836e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.617971378844232e-05,0.0,15.01974391937256,1895.4371337890625,0.0,153.93157958984375,0.223696157336235,1.0,0.0,3.0,1.0,0.0
18166440,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86492919921875,0.4835435450077057,0.050000000745058,0.0466031171381473,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86492919921875,0.4835435450077057,0.050000000745058,0.0490753278136253,298.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86492919921875,0.4835435450077057,0.050000000745058,0.036246869713068,297.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86492919921875,0.4835435450077057,0.050000000745058,0.0490753278136253,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86492919921875,0.4835435450077057,0.050000000745058,0.2327922284603119,289.93438720703125,288.68365478515625,290.5599365234375,289.7334289550781,294.9265441894531,298.3337097167969,288.2721252441406,1.0,0.1889081746339798,1.0,1.0,0.9907364249229432,1.0,-0.4965663850307464,0.2169712483882904,0.279595136642456,0.0686009377241134,0.0569177269935607,0.0569177269935607,0.0,44.70448303222656,36.0,2525.972900390625,-0.0,44.717960357666016,1.0,281.3590087890625,284.889892578125,292.00750732421875,292.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,17017.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.25198695063591,1.0,0.0,0.0,1.5113365407160018e-05,0.4479167461395263,2.8659418046216043e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.601473508751951e-05,0.0,16.28020477294922,1895.4371337890625,0.0,0.0,0.2267238199710846,1.0,0.0,3.0,1.0,0.0
18166500,298.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.4847505390644073,0.050000000745058,0.0465808138251304,298.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.4847505390644073,0.050000000745058,0.0490518398582935,298.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.4847505390644073,0.050000000745058,0.036229521036148,297.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.4847505390644073,0.050000000745058,0.0490518398582935,298.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.4847505390644073,0.050000000745058,0.2326808124780655,290.1104431152344,288.6268615722656,290.61456298828125,289.7746276855469,294.94482421875,298.3237609863281,287.33172607421875,1.0,0.1877212226390838,1.0,1.0,0.9899736046791076,1.0,-0.4963288009166717,0.2168809473514557,0.279447853565216,0.0685694888234138,0.7167366743087769,0.7167366743087769,0.0,44.10808944702149,36.0,10443.125,-0.0,44.18646240234375,1.0,281.9636535644531,288.0181579589844,292.1297912597656,292.6552124023437,293.1499938964844,293.1499938964844,283.1499938964844,6502.1650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1846850365400314,1.0,0.0,0.0,0.92656409740448,1.0805699825286863,5.7285458154865416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.72314453125,0.0,41.06675720214844,1895.4371337890625,0.0,0.0,0.2795318067073822,1.0,0.0,3.0,1.0,0.0
18166560,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.4872507452964782,0.050000000745058,0.0465350970625877,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.4872507452964782,0.050000000745058,0.0490036979317665,298.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.4872507452964782,0.050000000745058,0.0361939631402492,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.4872507452964782,0.050000000745058,0.0490036979317665,298.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.4872507452964782,0.050000000745058,0.2324524372816085,288.1893005371094,288.2215881347656,290.6695861816406,289.81549072265625,294.8990478515625,298.312255859375,285.63543701171875,1.0,0.1854470372200012,1.0,1.0,0.7919788956642151,1.0,-0.4958417117595672,0.222851887345314,0.272989809513092,0.0746319666504859,5.551115123125783e-17,5.551115123125783e-17,0.0,42.886356353759766,25.0,4349.61669921875,-0.0,43.10011672973633,1.0,282.3634033203125,285.16680908203125,292.7377624511719,293.0236511230469,293.1499938964844,293.1499938964844,283.1499938964844,22723.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2105954140424728,1.0,0.0,0.0,0.2137715071439743,0.2743521630764007,4.325772184898824e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,763.7362670898438,0.0,13.449543952941896,1895.4371337890625,0.0,0.0,0.2502639293670654,1.0,0.0,3.0,1.0,0.0
