time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166620,298.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.4917908012866974,0.050000000745058,0.0464546978473663,298.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.4917908012866974,0.050000000745058,0.0489190332591533,298.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.4917908012866974,0.1714747548103332,0.0361314304172992,297.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.4917908012866974,0.050000000745058,0.0489190332591533,298.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.4917908012866974,0.050000000745058,0.2320508360862732,288.1605224609375,288.1572265625,290.7380676269531,289.86553955078125,294.3470764160156,298.2938842773437,286.5859069824219,1.0,0.1815229505300521,1.0,1.0,0.5474880337715149,1.0,-0.4949849843978882,0.2729862928390503,0.2219986915588379,0.1247489005327224,5.551115123125783e-17,5.551115123125783e-17,0.0,40.74311828613281,25.0,3316.22998046875,-0.0,41.2054443359375,1.0,282.4053039550781,285.4043884277344,292.67352294921875,292.771240234375,293.1499938964844,293.1499938964844,283.1499938964844,20224.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1865160316228866,1.0,0.0,0.0,1.4677279978059232e-05,0.3823443949222564,2.7832469944207017e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5990087781101465e-05,0.0,16.258373260498047,1895.4371337890625,0.0,0.0,0.2398758828639984,1.0,0.0,3.0,1.0,0.0
18166680,298.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.5047624707221985,0.050000000745058,0.0462525859475135,298.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.5047624707221985,0.050000000745058,0.0487061999738216,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278869628906,0.741656482219696,0.1728768795728683,0.1045079082250595,297.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.5047624707221985,0.050000000745058,0.0487061999738216,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.5047624707221985,0.050000000745058,0.2310412377119064,288.8605651855469,287.7801513671875,290.78076171875,289.8963317871094,293.2016906738281,298.2792358398437,287.1742553710937,1.0,0.1795678436756134,1.0,1.0,0.3959894478321075,1.0,-0.5750531554222107,0.4166264235973358,0.1584267318248748,0.2494527995586395,0.6352438926696777,0.6352438926696777,0.0,35.988704681396484,28.0,5044.67919921875,-0.0,46.04067993164063,1.0,282.4969787597656,286.8219909667969,292.5566101074219,292.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,16600.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1511280983686447,1.0,0.0,0.0,0.2956238687038421,0.6381836533546448,6.457546941618375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.1868896484375,0.0,25.362483978271484,1895.4371337890625,0.0,0.0,0.2476495206356048,1.0,0.0,3.0,1.0,0.0
18166740,298.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.5113160014152527,0.050000000745058,0.0461669489741325,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.5113160014152527,0.1522611826658249,0.0486160181462764,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.7845072746276855,0.1683363169431686,0.1194752901792526,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.5113160014152527,0.050000000745058,0.0486160181462764,298.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.5113160014152527,0.050000000745058,0.2306134551763534,287.5603942871094,287.70709228515625,290.8677673339844,289.9580383300781,291.0887756347656,298.1851501464844,285.1119689941406,1.0,0.1774731874465942,1.0,1.0,0.0894602984189987,1.0,-0.5922062993049622,0.5879417061805725,0.0042645805515348,0.4169150590896606,0.2311437278985977,0.2311437278985977,0.0,33.880470275878906,28.0,7785.35791015625,-0.0,46.00072479248047,1.0,282.8978881835937,284.84503173828125,293.2891845703125,293.7423400878906,293.1499938964844,293.1499938964844,283.1499938964844,21216.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2064629197120666,1.0,0.0,0.0,0.8749703168869019,0.8755369782447815,5.108343614779187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.45166015625,0.0,55.65604782104492,1895.4371337890625,0.0,0.0,0.2976255714893341,1.0,0.0,3.0,1.0,0.0
18166800,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.5226872563362122,0.050000000745058,0.0460403338074684,298.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.6805034279823303,0.1533478796482086,0.0993031114339828,298.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.7987514734268188,0.167529672384262,0.1186313033103942,297.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.5226872563362122,0.050000000745058,0.0484826862812042,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.5226872563362122,0.050000000745058,0.2299809902906417,287.2074584960937,287.3599548339844,290.8932800292969,289.9759216308594,290.9052124023437,298.15802001953125,285.2512512207031,1.0,0.1777993887662887,1.0,1.0,0.0,1.0,-0.6509007811546326,0.6508983373641968,2.418796157144243e-06,0.4674861133098602,0.1741354316473007,0.1741354316473007,0.0,31.00826644897461,46.0,4366.99267578125,-0.0,50.09170913696289,1.0,282.9248046875,285.0430603027344,293.3999328613281,293.6763610839844,293.1499938964844,293.1499938964844,283.1499938964844,26634.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2334098219871521,1.0,0.0,0.0,0.2513792812824249,0.277875691652298,5.239441325244343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,772.893310546875,0.0,15.959784507751465,1895.4371337890625,0.0,0.0,0.2682699561119079,1.0,0.0,3.0,1.0,0.0
18166860,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.5255179405212402,0.1530465483665466,0.0460120439529418,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.7705925107002258,0.1481224298477172,0.1425511986017227,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8021866083145142,0.1693355441093444,0.1184350401163101,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.5255179405212402,0.050000000745058,0.0484528951346874,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.5255179405212402,0.050000000745058,0.2298396825790405,287.885498046875,287.2990417480469,290.9756164550781,290.0328369140625,290.966552734375,298.097900390625,285.6530456542969,1.0,0.182651475071907,1.0,1.0,0.0,1.0,-0.70238196849823,0.702381432056427,5.494916308634856e-07,0.5101380944252014,0.8162442445755005,0.8162442445755005,0.0,30.74492645263672,46.0,10914.3212890625,-0.0,56.52313232421875,1.0,283.0187072753906,285.5016174316406,293.49725341796875,294.164306640625,293.1499938964844,293.1499938964844,283.1499938964844,6285.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998156547546386,1.0,0.0,0.0,1.26446533203125,1.2703531980514526,1.0668596672758213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.3447265625,0.0,69.29397583007812,1895.4371337890625,0.0,115.7990493774414,0.3297978341579437,1.0,0.0,3.0,1.0,0.0
18166920,298.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7270183563232422,0.1531910747289657,0.1045525968074798,297.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.7878620624542236,0.1463535577058792,0.140982449054718,298.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8238322734832764,0.1705443412065506,0.119116187095642,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58770751953125,0.5414535999298096,0.050000000745058,0.0483079738914966,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.5540662407875061,0.1430097967386245,0.2422188818454742,287.4798583984375,286.9615478515625,291.0069885253906,290.0542297363281,290.99853515625,298.08221435546875,285.26861572265625,1.0,0.1864150017499923,1.0,1.0,0.0,1.0,-0.7860124707221985,0.786011815071106,6.417304803107982e-07,0.5752367377281189,0.8445974588394165,0.8445974588394165,0.0,27.858705520629883,66.0,10847.001953125,-0.0,64.9891128540039,1.0,283.0589294433594,285.08233642578125,293.5600280761719,294.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,9027.1298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306306302547455,1.0,0.0,0.0,1.3337576389312744,1.3340339660644531,1.1869905591765929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.92626953125,0.0,86.36929321289062,1895.4371337890625,0.0,164.50135803222656,0.3473398089408874,1.0,0.0,3.0,1.0,0.0
18166980,297.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.876554012298584,0.1470937579870224,0.0901458114385604,297.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.876554012298584,0.1463531851768493,0.0949278846383094,298.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.876554012298584,0.1788969039916992,0.0701134130358696,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.7932820320129395,0.1403214037418365,0.0698427334427833,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.9671764969825744,0.1405811011791229,0.5909295678138733,287.3860168457031,286.92071533203125,291.0707702636719,290.0973205566406,291.06494140625,298.02593994140625,285.4310913085937,1.0,0.2018160372972488,1.0,1.0,0.0,1.0,-1.1065913438796997,1.1065902709960938,1.0876672149606748e-06,0.8373828530311584,0.949999988079071,0.949999988079071,0.0,14.62550926208496,66.0,13949.4443359375,-0.0,104.11993408203124,1.0,283.10919189453125,285.2231140136719,293.6102294921875,294.5175476074219,293.1499938964844,293.1499938964844,283.1499938964844,7201.25927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388321578502655,1.0,0.0,0.0,1.5670920610427856,1.5670982599258425,1.638635751533002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.638671875,0.0,123.15272521972656,1895.4371337890625,0.0,255.6295318603516,0.3973194360733032,1.0,0.0,3.0,1.0,0.0
18167040,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.9422649145126344,0.1448179632425308,0.1150466129183769,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.9009163975715636,0.1478504240512848,0.1075738966464996,298.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.888700008392334,0.1861160546541214,0.0763567686080932,297.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.9572740197181702,0.1377659291028976,0.1264603585004806,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9708442091941832,0.1376420855522155,0.625278115272522,287.4393920898437,286.5852966308594,291.12164306640625,290.1312866210937,291.1160888671875,298.04693603515625,285.4350280761719,1.0,0.2136545777320861,1.0,1.0,0.0,1.0,-1.163259744644165,1.1632585525512695,1.18386583380925e-06,0.8852856755256653,1.0,1.0,0.0,15.939221382141112,86.0,15019.80859375,-0.0,131.50302124023438,1.0,283.1304626464844,285.1757202148437,293.6478881835937,294.67950439453125,293.1499938964844,293.1499938964844,283.1499938964844,7019.8408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434452086687088,1.0,0.0,0.0,1.7634528875350952,1.7634583711624146,2.0750144358316905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.1572265625,0.0,167.9015350341797,1895.4371337890625,0.0,341.2339172363281,0.4424026310443878,1.0,0.0,3.0,1.0,0.0
18167100,297.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.9784188270568848,0.1426919549703598,0.1297834664583206,297.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.8967331051826477,0.1506108492612838,0.1073319241404533,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8917572498321533,0.1919994056224823,0.0780009776353836,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9581794738769532,0.1328908205032348,0.1282384097576141,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9597853422164916,0.1339283436536789,0.6112143993377686,287.4428405761719,286.5541687011719,291.1792907714844,290.1693115234375,291.1741638183594,297.99859619140625,285.4474182128906,1.0,0.2289908677339553,1.0,1.0,0.0,1.0,-1.2670670747756958,1.2670656442642212,1.3686010333913146e-06,0.9664382934570312,1.0,1.0,0.0,17.562978744506836,86.0,16356.2236328125,-0.0,153.6881561279297,1.0,283.1423034667969,285.1501159667969,293.6476135253906,294.7878723144531,293.1499938964844,293.1499938964844,283.1499938964844,8570.2998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806348383426666,1.0,0.0,0.0,1.9499578475952148,1.94996440410614,2.537136651881156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.2216796875,0.0,226.95523071289065,1895.4371337890625,0.0,450.9532775878906,0.4849292635917663,1.0,0.0,3.0,1.0,0.0
18167160,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.8784573674201965,0.1382740586996078,0.1267591267824173,297.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8981754183769226,0.1493885368108749,0.1424269825220108,298.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.981957197189331,0.1926678121089935,0.134954422712326,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8584632277488708,0.1293888241052627,0.1246051788330078,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8615344166755676,0.1311924159526825,0.5975155234336853,287.4618530273437,286.2316589355469,291.23712158203125,290.20703125,291.2322692871094,297.9530029296875,285.4627685546875,1.0,0.2451313734054565,1.0,1.0,0.0,1.0,-1.3274396657943726,1.3274381160736084,1.4865387356621795e-06,1.015998363494873,1.0,1.0,0.0,22.91547203063965,104.0,17369.3359375,-0.0,188.5229949951172,1.0,283.14715576171875,285.1326599121094,293.6167297363281,294.8446655273437,293.1499938964844,293.1499938964844,283.1499938964844,9964.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181496739387512,1.0,0.0,0.0,2.1025607585906982,2.102568387985229,2.9497860509764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.36376953125,0.0,284.5190734863281,1895.4371337890625,0.0,565.8517456054688,0.5247675180435181,1.0,0.0,3.0,1.0,0.0
18167220,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.7178319096565247,0.1334507018327713,0.1219913214445114,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.7397375702857971,0.1478731781244278,0.1415125280618667,297.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.7988622784614563,0.1860949844121933,0.1317543685436248,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.7031503319740295,0.1255124658346176,0.1208757534623146,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3552551269531,0.7072709202766418,0.1276522725820541,0.5829753279685974,287.3519287109375,285.9009094238281,291.3532409667969,290.281494140625,291.34832763671875,297.806396484375,285.3386535644531,1.0,0.2739666998386383,1.0,1.0,0.0,1.0,-1.32212233543396,1.3221207857131958,1.4759627902094508e-06,1.0117117166519165,1.0,1.0,0.0,45.457061767578125,92.0,18073.962890625,-0.0,233.5162353515625,1.0,283.14971923828125,284.9792785644531,293.5216064453125,294.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,12776.8564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664858818054199,1.0,0.0,0.0,2.380871534347534,2.3808813095092773,3.782381554628955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.22900390625,0.0,413.1178588867188,1895.4371337890625,0.0,758.8174438476562,0.5923409461975098,1.0,0.0,3.0,1.0,0.0
18167280,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.7178319096565247,0.1334507018327713,0.1219913214445114,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.7397375702857971,0.1478731781244278,0.1415125280618667,297.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.7988622784614563,0.1860949844121933,0.1317543685436248,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.7031503319740295,0.1255124658346176,0.1208757534623146,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3552551269531,0.7072709202766418,0.1276522725820541,0.5829753279685974,287.3519287109375,285.9009094238281,291.3532409667969,290.281494140625,291.34832763671875,297.806396484375,285.3386535644531,1.0,0.2739666998386383,1.0,1.0,0.0,1.0,-1.32212233543396,1.3221207857131958,1.4759627902094508e-06,1.0117117166519165,1.0,1.0,0.0,45.457061767578125,92.0,18073.962890625,-0.0,233.5162353515625,1.0,283.14971923828125,284.9792785644531,293.5216064453125,294.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,12776.8564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664858818054199,1.0,0.0,0.0,2.380871534347534,2.3808813095092773,3.782381554628955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.22900390625,0.0,413.1178588867188,1895.4371337890625,0.0,758.8174438476562,0.5923409461975098,1.0,0.0,3.0,1.0,0.0
18167340,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.6875477433204651,0.1326204091310501,0.1211811080574989,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.7132086753845215,0.1478349417448043,0.1416176557540893,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.7665059566497803,0.1859212070703506,0.1312203854322433,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.67283034324646,0.1245774328708648,0.1200625225901603,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.6767185926437378,0.1266064196825027,0.5788919925689697,287.28277587890625,285.8811950683594,291.41119384765625,290.31805419921875,291.4062194824219,297.7588195800781,285.2713317871094,1.0,0.2826871275901794,1.0,1.0,0.0,1.0,-1.3117332458496094,1.3117316961288452,1.455405595152115e-06,1.0032951831817627,1.0,1.0,0.0,53.9853401184082,92.0,18265.6484375,-0.0,249.2007598876953,1.0,283.14990234375,284.9031066894531,293.47283935546875,294.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,14172.2763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772674083709717,1.0,0.0,0.0,2.507516384124756,2.5075273513793945,4.1954731955229363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.85302734375,0.0,482.6113586425781,1895.4371337890625,0.0,809.9801025390625,0.6203122735023499,1.0,0.0,3.0,1.0,0.0
18167400,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.6713346242904663,0.1323948800563812,0.1209282353520393,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.6977753639221191,0.1481375396251678,0.1419750899076461,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7509542107582092,0.1866118013858795,0.1315683275461197,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.6569529175758362,0.1240849271416664,0.1196169331669807,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.6603915095329285,0.1259503662586212,0.576158344745636,287.233642578125,285.59326171875,291.46978759765625,290.3546447753906,291.4647827148437,297.720947265625,285.2262878417969,1.0,0.2889725565910339,1.0,1.0,0.0,1.0,-1.3084582090377808,1.3084566593170166,1.4489565955955186e-06,1.0006327629089355,1.0,1.0,0.0,59.72260284423828,80.0,18458.759765625,-0.0,260.7125244140625,1.0,283.14996337890625,284.8510131835937,293.44049072265625,294.7632141113281,293.1499938964844,293.1499938964844,283.1499938964844,15309.916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819440484046936,1.0,0.0,0.0,2.6062159538269043,2.6062276363372803,4.532252830813377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.62548828125,0.0,541.8729248046875,1895.4371337890625,0.0,833.1854858398438,0.6470471620559692,1.0,0.0,3.0,1.0,0.0
18167460,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.6595727801322937,0.1328483074903488,0.1212638840079307,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.6862830519676208,0.1491709947586059,0.1429783850908279,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.7407827377319336,0.1887591630220413,0.1329734325408935,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.6450679898262024,0.1239773035049438,0.119474858045578,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.6477877497673035,0.1255036294460296,0.5740681290626526,287.17645263671875,285.5697021484375,291.5679016113281,290.41510009765625,291.5628967285156,297.6689453125,285.1720886230469,1.0,0.2950001657009125,1.0,1.0,0.0,1.0,-1.3090684413909912,1.309066891670227,1.4501129044219851e-06,1.0010803937911987,1.0,1.0,0.0,65.100341796875,80.0,18837.8984375,-0.0,272.9335021972656,1.0,283.1499938964844,284.7823486328125,293.43341064453125,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,17254.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830014944076538,1.0,0.0,0.0,2.766773700714112,2.766786813735962,5.107879132992821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.599609375,0.0,648.3170166015625,1895.4371337890625,0.0,838.5194091796875,0.683110773563385,1.0,0.0,3.0,1.0,0.0
18167520,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.6586858034133911,0.1330097168684005,0.1213921755552291,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.6854560971260071,0.1494217813014984,0.1432089656591415,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.7401940226554871,0.1892485618591308,0.1332995891571045,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.6440801024436951,0.1240300983190536,0.1195085123181343,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.6466745734214783,0.1254871785640716,0.573928713798523,287.16912841796875,285.5652160644531,291.58660888671875,290.426513671875,291.58160400390625,297.6604919433594,285.1654663085937,1.0,0.2956423461437225,1.0,1.0,0.0,1.0,-1.309762954711914,1.3097615242004397,1.451467142032925e-06,1.0016310214996338,1.0,1.0,0.0,65.64083862304688,68.0,18904.5,-0.0,274.4190673828125,1.0,283.1499938964844,284.7733459472656,293.4374389648437,294.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,17555.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828567743301392,1.0,0.0,0.0,2.7908010482788086,2.7908146381378174,5.196981192057137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.3876953125,0.0,665.3546142578125,1895.4371337890625,0.0,837.7875366210938,0.6918734312057495,1.0,0.0,3.0,1.0,0.0
18167580,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.6606569886207581,0.1344246566295623,0.1225243657827377,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.6881486773490906,0.1513056010007858,0.1448732912540435,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.7440679669380188,0.1927143633365631,0.1356120854616165,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.6449490785598755,0.1247956529259681,0.1200715601444244,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.6468030214309692,0.1257974654436111,0.574594259262085,287.1361999511719,285.53717041015625,291.7035217285156,290.4971008300781,291.69854736328125,297.616455078125,285.1346130371094,1.0,0.2963653206825256,1.0,1.0,0.0,1.0,-1.317368745803833,1.3173673152923584,1.4663852425655932e-06,1.0076985359191897,1.0,1.0,0.0,65.82140350341797,56.0,19369.146484375,-0.0,277.9195861816406,1.0,283.1499938964844,284.725830078125,293.49615478515625,294.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,19513.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819788575172424,1.0,0.0,0.0,2.9423046112060547,2.942319393157959,5.776550437985861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.759765625,0.0,779.7036743164062,1895.4371337890625,0.0,833.3606567382812,0.7287182211875916,1.0,0.0,3.0,1.0,0.0
18167640,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.6606569886207581,0.1344246566295623,0.1225243657827377,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.6881486773490906,0.1513056010007858,0.1448732912540435,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.7440679669380188,0.1927143633365631,0.1356120854616165,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.6449490785598755,0.1247956529259681,0.1200715601444244,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.6468030214309692,0.1257974654436111,0.574594259262085,287.1361999511719,285.53717041015625,291.7035217285156,290.4971008300781,291.69854736328125,297.616455078125,285.1346130371094,1.0,0.2963653206825256,1.0,1.0,0.0,1.0,-1.317368745803833,1.3173673152923584,1.4663852425655932e-06,1.0076985359191897,1.0,1.0,0.0,65.82140350341797,56.0,19369.146484375,-0.0,277.9195861816406,1.0,283.1499938964844,284.725830078125,293.49615478515625,294.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,19513.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819788575172424,1.0,0.0,0.0,2.9423046112060547,2.942319393157959,5.776550437985861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.759765625,0.0,779.7036743164062,1895.4371337890625,0.0,833.3606567382812,0.7287182211875916,1.0,0.0,3.0,1.0,0.0
18167700,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.6652392745018005,0.135283276438713,0.1231996119022369,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.6932772397994995,0.1523789763450622,0.1457912772893905,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.7496590614318848,0.1945836544036865,0.1368454694747924,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.64877849817276,0.1253630369901657,0.1204963698983192,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.6502708792686462,0.1261294782161712,0.575563371181488,287.12615966796875,285.52313232421875,291.7619323730469,290.53192138671875,291.7569885253906,297.5984191894531,285.1245422363281,1.0,0.2951180934906006,1.0,1.0,0.0,1.0,-1.3224347829818726,1.3224332332611084,1.4763850231247488e-06,1.0117477178573608,1.0,1.0,0.0,64.3764419555664,56.0,19617.02734375,-0.0,276.74578857421875,1.0,283.1499938964844,284.70672607421875,293.5365600585937,294.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20509.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827399492263794,1.0,0.0,0.0,3.0165040493011475,3.016519784927368,6.071572329346964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.42919921875,0.0,840.1920776367188,1895.4371337890625,0.0,837.1972045898438,0.7440068125724792,1.0,0.0,3.0,1.0,0.0
18167760,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.671928882598877,0.1362005025148391,0.1239099875092506,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.7005448937416077,0.1535068303346634,0.1467401683330536,297.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7574515342712402,0.1964975893497467,0.1380970776081085,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.654620885848999,0.1260105371475219,0.1209797337651252,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.6557424068450928,0.1265383511781692,0.5767930150032043,287.1213073730469,285.5091247558594,291.8203430175781,290.56640625,291.8154296875,297.5823669433594,285.1209411621094,1.0,0.2930222451686859,1.0,1.0,0.0,1.0,-1.3279849290847778,1.3279834985733032,1.487394115429197e-06,1.0161857604980469,1.0,1.0,0.0,62.1506233215332,44.0,19835.341796875,-0.0,273.9920349121094,1.0,283.1499938964844,284.696044921875,293.5783386230469,294.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,21231.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584399402141571,1.0,0.0,0.0,3.069096803665161,3.06911301612854,6.285133622441208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.3701171875,0.0,884.9091186523438,1895.4371337890625,0.0,845.6204223632812,0.7595994472503662,1.0,0.0,3.0,1.0,0.0
18167820,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.691236674785614,0.1381328701972961,0.1253793239593505,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7200613021850586,0.1558543890714645,0.1486812531948089,297.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7795694470405579,0.2003797441720962,0.1406088173389434,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.6722025871276855,0.1274509131908416,0.1220467239618301,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.672512412071228,0.1274952441453933,0.579695463180542,287.1164855957031,285.48114013671875,291.9368896484375,290.63446044921875,291.9320373535156,297.5544738769531,285.1168518066406,1.0,0.2869389951229095,1.0,1.0,0.0,1.0,-1.3398582935333252,1.339856743812561,1.5111287439140142e-06,1.0256811380386353,1.0,1.0,0.0,56.052734375,32.0,20297.001953125,-0.0,264.96002197265625,1.0,283.1499938964844,284.6764831542969,293.6600646972656,295.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,22785.609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897472500801086,1.0,0.0,0.0,3.179466724395752,3.179484367370605,6.745310088263068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.0908203125,0.0,983.852294921875,1895.4371337890625,0.0,873.3135986328125,0.7865210175514221,1.0,0.0,3.0,1.0,0.0
18167880,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.691236674785614,0.1381328701972961,0.1253793239593505,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7200613021850586,0.1558543890714645,0.1486812531948089,297.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7795694470405579,0.2003797441720962,0.1406088173389434,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.6722025871276855,0.1274509131908416,0.1220467239618301,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.672512412071228,0.1274952441453933,0.579695463180542,287.1164855957031,285.48114013671875,291.9368896484375,290.63446044921875,291.9320373535156,297.5544738769531,285.1168518066406,1.0,0.2869389951229095,1.0,1.0,0.0,1.0,-1.3398582935333252,1.339856743812561,1.5111287439140142e-06,1.0256811380386353,1.0,1.0,0.0,56.052734375,32.0,20297.001953125,-0.0,264.96002197265625,1.0,283.1499938964844,284.6764831542969,293.6600646972656,295.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,22785.609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897472500801086,1.0,0.0,0.0,3.179466724395752,3.179484367370605,6.745310088263068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.0908203125,0.0,983.852294921875,1895.4371337890625,0.0,873.3135986328125,0.7865210175514221,1.0,0.0,3.0,1.0,0.0
18167940,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7187480330467224,0.1401289254426956,0.1268636882305145,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7461060881614685,0.1582579463720321,0.1506306678056717,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8117432594299316,0.2042600214481353,0.143087238073349,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.6991103887557983,0.1290028691291809,0.1231797412037849,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.698499858379364,0.1285555362701416,0.5828744173049927,287.1181335449219,285.4532775878906,292.052978515625,290.7012634277344,292.0481872558594,297.53082275390625,285.1189270019531,1.0,0.2788211405277252,1.0,1.0,0.0,1.0,-1.352131485939026,1.3521299362182615,1.5359236158474232e-06,1.035495042800903,1.0,1.0,0.0,48.33876800537109,25.0,20750.296875,-0.0,252.1865081787109,1.0,283.1499938964844,284.6636047363281,293.73388671875,295.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,24209.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964685082435608,1.0,0.0,0.0,3.2773029804229736,3.277321577072144,7.16681995527324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.9033203125,0.0,1077.4991455078125,1895.4371337890625,0.0,909.3270874023438,0.8104231357574463,1.0,0.0,3.0,1.0,0.0
18168000,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7187480330467224,0.1401289254426956,0.1268636882305145,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7461060881614685,0.1582579463720321,0.1506306678056717,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8117432594299316,0.2042600214481353,0.143087238073349,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.6991103887557983,0.1290028691291809,0.1231797412037849,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.698499858379364,0.1285555362701416,0.5828744173049927,287.1181335449219,285.4532775878906,292.052978515625,290.7012634277344,292.0481872558594,297.53082275390625,285.1189270019531,1.0,0.2788211405277252,1.0,1.0,0.0,1.0,-1.352131485939026,1.3521299362182615,1.5359236158474232e-06,1.035495042800903,1.0,1.0,0.0,48.33876800537109,25.0,20750.296875,-0.0,252.1865081787109,1.0,283.1499938964844,284.6636047363281,293.73388671875,295.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,24209.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964685082435608,1.0,0.0,0.0,3.2773029804229736,3.277321577072144,7.16681995527324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.9033203125,0.0,1077.4991455078125,1895.4371337890625,0.0,909.3270874023438,0.8104231357574463,1.0,0.0,3.0,1.0,0.0
18168060,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7494213581085205,0.1421287953853607,0.1283735036849975,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7801548838615417,0.1606580018997192,0.1526005417108535,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.8480676412582397,0.2080773562192917,0.1455392986536026,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7301630973815918,0.1305943429470062,0.124376505613327,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7287586331367493,0.1296453177928924,0.5863135457038879,287.1240539550781,285.4255676269531,292.16845703125,290.766845703125,292.16375732421875,297.5101623535156,285.1251525878906,1.0,0.2710898220539093,1.0,1.0,0.0,1.0,-1.3648167848587036,1.3648152351379397,1.561825683893403e-06,1.0456314086914062,1.0,1.0,0.0,40.90583038330078,25.0,21199.037109375,-0.0,239.97276306152344,1.0,283.1499938964844,284.6553039550781,293.8006896972656,295.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,25538.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60333651304245,1.0,0.0,0.0,3.3660521507263184,3.3660717010498047,7.560229846603761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.12890625,0.0,1167.4271240234375,1895.4371337890625,0.0,947.5377197265624,0.8321356177330017,1.0,0.0,3.0,1.0,0.0
18168120,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7494213581085205,0.1421287953853607,0.1283735036849975,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7801548838615417,0.1606580018997192,0.1526005417108535,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.8480676412582397,0.2080773562192917,0.1455392986536026,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7301630973815918,0.1305943429470062,0.124376505613327,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7287586331367493,0.1296453177928924,0.5863135457038879,287.1240539550781,285.4255676269531,292.16845703125,290.766845703125,292.16375732421875,297.5101623535156,285.1251525878906,1.0,0.2710898220539093,1.0,1.0,0.0,1.0,-1.3648167848587036,1.3648152351379397,1.561825683893403e-06,1.0456314086914062,1.0,1.0,0.0,40.90583038330078,25.0,21199.037109375,-0.0,239.97276306152344,1.0,283.1499938964844,284.6553039550781,293.8006896972656,295.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,25538.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60333651304245,1.0,0.0,0.0,3.3660521507263184,3.3660717010498047,7.560229846603761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.12890625,0.0,1167.4271240234375,1895.4371337890625,0.0,947.5377197265624,0.8321356177330017,1.0,0.0,3.0,1.0,0.0
18168180,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.7682271003723145,0.143309086561203,0.1293032765388488,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8008009195327759,0.1620632708072662,0.1537962406873703,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8701870441436768,0.2102964371442794,0.1469951719045639,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.747307300567627,0.131536915898323,0.1251302659511566,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.745294451713562,0.1302841752767563,0.5885356664657593,287.1282043457031,285.4092102050781,292.2366638183594,290.80523681640625,292.23199462890625,297.4988708496094,285.1290283203125,1.0,0.2678995430469513,1.0,1.0,0.0,1.0,-1.3726881742477417,1.3726866245269775,1.578037654326181e-06,1.051916241645813,1.0,1.0,0.0,37.50448989868164,25.0,21476.486328125,-0.0,235.0988006591797,1.0,283.1499938964844,284.6499938964844,293.8386535644531,295.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,26402.341796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072887182235718,1.0,0.0,0.0,3.422513723373413,3.4225339889526367,7.815984872650006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.31787109375,0.0,1227.164794921875,1895.4371337890625,0.0,970.1399536132812,0.8431207537651062,1.0,0.0,3.0,1.0,0.0
18168240,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.7808951139450073,0.1441093683242797,0.1299491226673126,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8139476776123047,0.1630089282989502,0.1546170860528946,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8850869536399841,0.2117855548858642,0.1479837000370025,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7588732242584229,0.1321738362312317,0.1256564855575561,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7563803791999817,0.1307101547718048,0.5900923609733582,287.1334228515625,285.3980407714844,292.2831420898437,290.83123779296875,292.2784729003906,297.4915466308594,285.134765625,1.0,0.2661815285682678,1.0,1.0,0.0,1.0,-1.3781368732452393,1.378135323524475,1.5893256204435602e-06,1.0562678575515747,1.0,1.0,0.0,35.59505844116211,25.0,21648.498046875,-0.0,232.73214721679688,1.0,283.1499938964844,284.650634765625,293.86376953125,295.33843994140625,293.1499938964844,293.1499938964844,283.1499938964844,26791.8984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098607182502747,1.0,0.0,0.0,3.447670221328736,3.447690725326538,7.931306527098059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.77587890625,0.0,1254.4244384765625,1895.4371337890625,0.0,985.0824584960938,0.8521308302879333,1.0,0.0,3.0,1.0,0.0
18168300,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7966631650924683,0.1450868546962738,0.130748763680458,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.8290688991546631,0.1641579270362854,0.1556255221366882,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.903609335422516,0.2135923653841018,0.1491914093494415,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.773528516292572,0.132949098944664,0.1263082325458526,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.7704094052314758,0.1312228441238403,0.5920149087905884,287.1379699707031,285.3843688964844,292.3401184082031,290.8630065917969,292.33551025390625,297.4828186035156,285.13885498046875,1.0,0.2644109427928924,1.0,1.0,0.0,1.0,-1.384846329689026,1.3848447799682615,1.6032973917390336e-06,1.0616251230239868,1.0,1.0,0.0,33.518306732177734,25.0,21885.01171875,-0.0,230.43569946289065,1.0,283.1499938964844,284.6468811035156,293.8949584960937,295.38397216796875,293.1499938964844,293.1499938964844,283.1499938964844,27530.759765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130195260047913,1.0,0.0,0.0,3.4948863983154297,3.4949076175689697,8.15003488696675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.529296875,0.0,1306.672119140625,1895.4371337890625,0.0,1003.6834106445312,0.8609036207199097,1.0,0.0,3.0,1.0,0.0
18168360,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.8117043972015381,0.1460535377264022,0.1315508931875229,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.8436190485954285,0.1652848720550537,0.1566263288259506,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9230976104736328,0.2153621912002563,0.1503827571868896,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.7879719734191895,0.1337107568979263,0.1269605904817581,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.7842246294021606,0.1317176818847656,0.5939218401908875,287.1447448730469,285.3707580566406,292.3968200683594,290.8944702148437,292.39227294921875,297.4743957519531,285.1462097167969,1.0,0.2630525529384613,1.0,1.0,0.0,1.0,-1.391513466835022,1.3915117979049685,1.6172599544006516e-06,1.06694757938385,1.0,1.0,0.0,31.76936721801757,25.0,22095.28125,-0.0,228.8728790283203,1.0,283.1499938964844,284.64801025390625,293.92547607421875,295.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,28003.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160537004470825,1.0,0.0,0.0,3.524740695953369,3.5247621536254883,8.289868560495961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.2333984375,0.0,1340.44482421875,1895.4371337890625,0.0,1021.8057250976562,0.8710254430770874,1.0,0.0,3.0,1.0,0.0
18168420,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8384906053543091,0.14795583486557,0.1331550180912017,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8728280067443848,0.167477011680603,0.1585990190505981,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9608917236328124,0.2188007831573486,0.1527165621519088,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.8154486417770386,0.1351940929889679,0.1282572150230407,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8107702136039734,0.1326556801795959,0.59764564037323,287.1570739746094,285.34375,292.50933837890625,290.95660400390625,292.5048828125,297.4584350585937,285.1585693359375,1.0,0.261228084564209,1.0,1.0,0.0,1.0,-1.4046357870101929,1.4046341180801392,1.6449711210952955e-06,1.0774198770523071,1.0,1.0,0.0,28.982255935668945,25.0,22536.201171875,-0.0,227.30908203125,1.0,283.1499938964844,284.6466064453125,293.9862670898437,295.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,29185.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219887733459473,1.0,0.0,0.0,3.598374128341675,3.5983963012695312,8.639844395474938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.43310546875,0.0,1426.2197265625,1895.4371337890625,0.0,1057.9674072265625,0.8890899419784546,1.0,0.0,3.0,1.0,0.0
