time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168480,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8384906053543091,0.14795583486557,0.1331550180912017,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8728280067443848,0.167477011680603,0.1585990190505981,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9608917236328124,0.2188007831573486,0.1527165621519088,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.8154486417770386,0.1351940929889679,0.1282572150230407,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8107702136039734,0.1326556801795959,0.59764564037323,287.1570739746094,285.34375,292.50933837890625,290.95660400390625,292.5048828125,297.4584350585937,285.1585693359375,1.0,0.261228084564209,1.0,1.0,0.0,1.0,-1.4046357870101929,1.4046341180801392,1.6449711210952955e-06,1.0774198770523071,1.0,1.0,0.0,28.982255935668945,25.0,22536.201171875,-0.0,227.30908203125,1.0,283.1499938964844,284.6466064453125,293.9862670898437,295.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,29185.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219887733459473,1.0,0.0,0.0,3.598374128341675,3.5983963012695312,8.639844395474938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.43310546875,0.0,1426.2197265625,1895.4371337890625,0.0,1057.9674072265625,0.8890899419784546,1.0,0.0,3.0,1.0,0.0
18168540,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.8639066815376282,0.1498150527477264,0.1347495019435882,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.900889217853546,0.1695829033851623,0.1605208814144134,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.989548921585083,0.2221002429723739,0.1549756079912185,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.8388317823410034,0.1366202384233474,0.1295308023691177,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8331298828125,0.1335198730230331,0.6011861562728882,287.1699523925781,285.31707763671875,292.6205139160156,291.01763916015625,292.6161499023437,297.4434814453125,285.1714782714844,1.0,0.260356992483139,1.0,1.0,0.0,1.0,-1.4173482656478882,1.4173465967178345,1.6721080555726076e-06,1.0875602960586548,1.0,1.0,0.0,26.96585273742676,25.0,22969.654296875,-0.0,227.40335083007807,1.0,283.1499938964844,284.6459350585937,294.04620361328125,295.6019592285156,293.1499938964844,293.1499938964844,283.1499938964844,30344.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277030110359192,1.0,0.0,0.0,3.66911506652832,3.669138431549072,8.982887607089651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.26318359375,0.0,1511.9993896484375,1895.4371337890625,0.0,1093.6568603515625,0.9064537286758424,1.0,0.0,3.0,1.0,0.0
18168600,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.8639066815376282,0.1498150527477264,0.1347495019435882,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.900889217853546,0.1695829033851623,0.1605208814144134,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.989548921585083,0.2221002429723739,0.1549756079912185,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.8388317823410034,0.1366202384233474,0.1295308023691177,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8331298828125,0.1335198730230331,0.6011861562728882,287.1699523925781,285.31707763671875,292.6205139160156,291.01763916015625,292.6161499023437,297.4434814453125,285.1714782714844,1.0,0.260356992483139,1.0,1.0,0.0,1.0,-1.4173482656478882,1.4173465967178345,1.6721080555726076e-06,1.0875602960586548,1.0,1.0,0.0,26.96585273742676,25.0,22969.654296875,-0.0,227.40335083007807,1.0,283.1499938964844,284.6459350585937,294.04620361328125,295.6019592285156,293.1499938964844,293.1499938964844,283.1499938964844,30344.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277030110359192,1.0,0.0,0.0,3.66911506652832,3.669138431549072,8.982887607089651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.26318359375,0.0,1511.9993896484375,1895.4371337890625,0.0,1093.6568603515625,0.9064537286758424,1.0,0.0,3.0,1.0,0.0
18168660,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.8744985461235046,0.1514675170183181,0.1362259238958358,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9126814603805542,0.1714268624782562,0.1622643023729324,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.9853177070617676,0.2259080410003662,0.1487418413162231,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.8480551838874817,0.137864202260971,0.1307016462087631,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.8412073254585266,0.134240910410881,0.604392945766449,287.17633056640625,285.2928466796875,292.7214660644531,291.0729064941406,292.7171630859375,297.4339599609375,285.1764831542969,1.0,0.2598426342010498,1.0,1.0,0.0,1.0,-1.4193739891052246,1.419372320175171,1.6765585542088957e-06,1.0892759561538696,1.0,1.0,0.0,26.368322372436523,25.0,23256.021484375,-0.0,226.6883087158203,1.0,283.1499938964844,284.63922119140625,294.0993957519531,295.6766662597656,293.1499938964844,293.1499938964844,283.1499938964844,31422.609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325974464416504,1.0,0.0,0.0,3.7337489128112793,3.7337727546691895,9.302153216594888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.63623046875,0.0,1593.3199462890625,1895.4371337890625,0.0,1124.892333984375,0.919352412223816,1.0,0.0,3.0,1.0,0.0
18168720,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.8747943043708801,0.1516076326370239,0.1363531649112701,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.9130197763442992,0.1715822964906692,0.1624133735895156,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.9835609197616576,0.2263635247945785,0.1478008925914764,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8482821583747864,0.1379686295986175,0.1308020204305648,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8413458466529846,0.1343013048171997,0.6046677827835083,287.176513671875,285.290771484375,292.73016357421875,291.0776672363281,292.7258605957031,297.4337463378906,285.1766357421875,1.0,0.2597915828227997,1.0,1.0,0.0,1.0,-1.41906476020813,1.4190630912780762,1.6758926904003602e-06,1.0890281200408936,1.0,1.0,0.0,26.36127471923828,25.0,23271.33984375,-0.0,226.5447540283203,1.0,283.1499938964844,284.638671875,294.10369873046875,295.6822814941406,293.1499938964844,293.1499938964844,283.1499938964844,31486.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329639554023743,1.0,0.0,0.0,3.7375354766845694,3.73755955696106,9.321030915998564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.4345703125,0.0,1598.172607421875,1895.4371337890625,0.0,1127.255615234375,0.9232545495033264,1.0,0.0,3.0,1.0,0.0
18168780,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8420383334159851,0.1534155160188675,0.138103500008583,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8770246505737305,0.1739979535341262,0.164622962474823,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.9732257723808287,0.2336723953485489,0.1624015569686889,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.8171846866607666,0.1391259580850601,0.1321357637643814,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8091561198234558,0.134696289896965,0.6079176664352417,287.18731689453125,285.2648620605469,292.838134765625,291.13671875,292.8338623046875,297.44207763671875,285.18212890625,1.0,0.2585482597351074,1.0,1.0,0.0,1.0,-1.3793950080871582,1.379393458366394,1.5943445532684564e-06,1.0597716569900513,1.0,1.0,0.0,29.314468383789062,25.0,23236.986328125,-0.0,229.0890045166016,1.0,283.1499938964844,284.6258544921875,294.1570129394531,295.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,32638.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369622945785522,1.0,0.0,0.0,3.8053135871887207,3.8053383827209473,9.662159072831855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.88916015625,0.0,1686.7049560546875,1895.4371337890625,0.0,1153.2554931640625,0.9398927688598632,1.0,0.0,3.0,1.0,0.0
18168840,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8420383334159851,0.1534155160188675,0.138103500008583,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8770246505737305,0.1739979535341262,0.164622962474823,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.9732257723808287,0.2336723953485489,0.1624015569686889,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.8171846866607666,0.1391259580850601,0.1321357637643814,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8091561198234558,0.134696289896965,0.6079176664352417,287.18731689453125,285.2648620605469,292.838134765625,291.13671875,292.8338623046875,297.44207763671875,285.18212890625,1.0,0.2585482597351074,1.0,1.0,0.0,1.0,-1.3793950080871582,1.379393458366394,1.5943445532684564e-06,1.0597716569900513,1.0,1.0,0.0,29.314468383789062,25.0,23236.986328125,-0.0,229.0890045166016,1.0,283.1499938964844,284.6258544921875,294.1570129394531,295.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,32638.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369622945785522,1.0,0.0,0.0,3.8053135871887207,3.8053383827209473,9.662159072831855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.88916015625,0.0,1686.7049560546875,1895.4371337890625,0.0,1153.2554931640625,0.9398927688598632,1.0,0.0,3.0,1.0,0.0
18168900,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.8900578022003174,0.1542695313692093,0.1387431174516677,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.931624710559845,0.1748046875,0.1655012369155883,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.9765774011611938,0.2364965975284576,0.1395636647939682,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.8612089157104492,0.1398039758205413,0.1325245946645736,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.8520799875259399,0.1352175176143646,0.6084837317466736,287.1772766113281,285.2520751953125,292.89141845703125,291.1659240722656,292.8872375488281,297.4393005371094,285.17779541015625,1.0,0.2592655718326568,1.0,1.0,0.0,1.0,-1.421971321105957,1.421969652175903,1.6821016970425262e-06,1.0913006067276,1.0,1.0,0.0,25.62638664245605,25.0,23703.5078125,-0.0,225.968978881836,1.0,283.1499938964844,284.6234130859375,294.1838073730469,295.78857421875,293.1499938964844,293.1499938964844,283.1499938964844,33335.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386126279830933,1.0,0.0,0.0,3.845719575881958,3.845745086669922,9.868440429272596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.0654296875,0.0,1741.0076904296875,1895.4371337890625,0.0,1164.102294921875,0.9470083117485046,1.0,0.0,3.0,1.0,0.0
18168960,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.8951436281204224,0.155076265335083,0.1394615620374679,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.9373922944068908,0.1755859106779098,0.166248545050621,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.9745328426361084,0.2394938617944717,0.1370481848716735,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.8657231330871582,0.140418067574501,0.1330990046262741,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8561220169067383,0.1356438100337982,0.6103852391242981,287.1814270019531,285.2393798828125,292.9442138671875,291.1948547363281,292.9400634765625,297.43902587890625,285.1822509765625,1.0,0.2592086791992187,1.0,1.0,0.0,1.0,-1.4236884117126465,1.4236867427825928,1.6858011804288251e-06,1.0926674604415894,1.0,1.0,0.0,25.39934539794922,28.0,23844.654296875,-0.0,226.0878295898437,1.0,283.1499938964844,284.6228332519531,294.211181640625,295.8243103027344,293.1499938964844,293.1499938964844,283.04998779296875,33750.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401227712631226,1.0,0.0,0.0,3.869554042816162,3.869579792022705,9.99114149635716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.55810546875,0.0,1773.5792236328125,1895.4371337890625,0.0,1174.085693359375,0.9546802639961244,1.0,0.0,3.0,1.0,0.0
18169020,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8992425799369812,0.1565755158662796,0.1408464014530182,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9417522549629213,0.1771010160446167,0.1677018254995346,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9739044904708862,0.2451938837766647,0.1363007724285125,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8690727949142456,0.1415239125490188,0.1341869235038757,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8586154580116272,0.1363262683153152,0.6137295365333557,287.1161499023437,285.21441650390625,293.0482177734375,291.25213623046875,293.044189453125,297.43719482421875,285.1163330078125,1.0,0.2604739367961883,1.0,1.0,0.0,1.0,-1.4315173625946045,1.4315156936645508,1.702705162642815e-06,1.098868727684021,1.0,1.0,0.0,25.46044540405273,31.0,24455.42578125,-0.0,229.3057556152344,1.0,283.0512084960937,284.54083251953125,294.29010009765625,295.9499816894531,293.1499938964844,293.1499938964844,282.75,34713.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491190791130066,1.0,0.0,0.0,3.9244205951690674,3.924447059631348,1.0276479542881134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.56103515625,0.0,1850.0972900390625,1895.4371337890625,0.0,1234.6971435546875,0.9660639762878418,1.0,0.0,3.0,1.0,0.0
18169080,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8992425799369812,0.1565755158662796,0.1408464014530182,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9417522549629213,0.1771010160446167,0.1677018254995346,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9739044904708862,0.2451938837766647,0.1363007724285125,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8690727949142456,0.1415239125490188,0.1341869235038757,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8586154580116272,0.1363262683153152,0.6137295365333557,287.1161499023437,285.21441650390625,293.0482177734375,291.25213623046875,293.044189453125,297.43719482421875,285.1163330078125,1.0,0.2604739367961883,1.0,1.0,0.0,1.0,-1.4315173625946045,1.4315156936645508,1.702705162642815e-06,1.098868727684021,1.0,1.0,0.0,25.46044540405273,31.0,24455.42578125,-0.0,229.3057556152344,1.0,283.0512084960937,284.54083251953125,294.29010009765625,295.9499816894531,293.1499938964844,293.1499938964844,282.75,34713.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491190791130066,1.0,0.0,0.0,3.9244205951690674,3.924447059631348,1.0276479542881134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.56103515625,0.0,1850.0972900390625,1895.4371337890625,0.0,1234.6971435546875,0.9660639762878418,1.0,0.0,3.0,1.0,0.0
18169140,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8954502940177917,0.1576118618249893,0.1419266760349273,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9371919631958008,0.17825348675251,0.168924793601036,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9774584174156188,0.2491912990808487,0.140689805150032,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8650754690170288,0.1422654241323471,0.1350128799676895,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8538485169410706,0.1365708857774734,0.6155117154121399,286.9107971191406,285.19000244140625,293.1499938964844,291.3086242675781,293.1460876464844,297.4256591796875,284.9093017578125,1.0,0.2628862857818603,1.0,1.0,0.0,1.0,-1.4426802396774292,1.4426785707473757,1.72703767020721e-06,1.1077487468719482,1.0,1.0,0.0,26.10682487487793,34.0,25618.453125,-0.0,235.3219757080078,1.0,282.75738525390625,284.30828857421875,294.3880615234375,296.1453552246094,293.1499938964844,293.1499938964844,282.45001220703125,35231.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696705222129822,1.0,0.0,0.0,3.953582763671875,3.9536097049713135,1.042977487486496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.48291015625,0.0,1891.648681640625,1895.4371337890625,0.0,1380.1163330078125,0.9730024933815002,1.0,0.0,3.0,1.0,0.0
18169200,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8954502940177917,0.1576118618249893,0.1419266760349273,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9371919631958008,0.17825348675251,0.168924793601036,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9774584174156188,0.2491912990808487,0.140689805150032,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8650754690170288,0.1422654241323471,0.1350128799676895,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8538485169410706,0.1365708857774734,0.6155117154121399,286.9107971191406,285.19000244140625,293.1499938964844,291.3086242675781,293.1460876464844,297.4256591796875,284.9093017578125,1.0,0.2628862857818603,1.0,1.0,0.0,1.0,-1.4426802396774292,1.4426785707473757,1.72703767020721e-06,1.1077487468719482,1.0,1.0,0.0,26.10682487487793,34.0,25618.453125,-0.0,235.3219757080078,1.0,282.75738525390625,284.30828857421875,294.3880615234375,296.1453552246094,293.1499938964844,293.1499938964844,282.45001220703125,35231.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696705222129822,1.0,0.0,0.0,3.953582763671875,3.9536097049713135,1.042977487486496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.48291015625,0.0,1891.648681640625,1895.4371337890625,0.0,1380.1163330078125,0.9730024933815002,1.0,0.0,3.0,1.0,0.0
18169260,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.8846437931060791,0.1582284867763519,0.1425954699516296,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9244566559791564,0.1789999902248382,0.1697551310062408,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.983755111694336,0.250814288854599,0.1496644169092178,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.8547111749649048,0.142647385597229,0.135488212108612,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.8427931070327759,0.1363525539636612,0.6152030825614929,286.69976806640625,285.165771484375,293.2509460449219,291.3649597167969,293.2470703125,297.4015197753906,284.6986694335937,1.0,0.2661787867546081,1.0,1.0,0.0,1.0,-1.455452561378479,1.4554507732391355,1.755157086336112e-06,1.1179101467132568,1.0,1.0,0.0,27.29446220397949,37.0,26806.921875,-0.0,243.42111206054688,1.0,282.4573974609375,284.07281494140625,294.4407653808594,296.2785339355469,293.1499938964844,293.1499938964844,282.1499938964844,35542.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889033317565918,1.0,0.0,0.0,3.9709665775299072,3.970993757247925,1.0521695230636396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.03076171875,0.0,1916.711181640625,1895.4371337890625,0.0,1524.304931640625,0.9771376848220824,1.0,0.0,3.0,1.0,0.0
18169320,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.8846437931060791,0.1582284867763519,0.1425954699516296,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9244566559791564,0.1789999902248382,0.1697551310062408,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.983755111694336,0.250814288854599,0.1496644169092178,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.8547111749649048,0.142647385597229,0.135488212108612,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.8427931070327759,0.1363525539636612,0.6152030825614929,286.69976806640625,285.165771484375,293.2509460449219,291.3649597167969,293.2470703125,297.4015197753906,284.6986694335937,1.0,0.2661787867546081,1.0,1.0,0.0,1.0,-1.455452561378479,1.4554507732391355,1.755157086336112e-06,1.1179101467132568,1.0,1.0,0.0,27.29446220397949,37.0,26806.921875,-0.0,243.42111206054688,1.0,282.4573974609375,284.07281494140625,294.4407653808594,296.2785339355469,293.1499938964844,293.1499938964844,282.1499938964844,35542.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889033317565918,1.0,0.0,0.0,3.9709665775299072,3.970993757247925,1.0521695230636396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.03076171875,0.0,1916.711181640625,1895.4371337890625,0.0,1524.304931640625,0.9771376848220824,1.0,0.0,3.0,1.0,0.0
18169380,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926452636719,0.8697076439857483,0.1586039662361145,0.143032431602478,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.907079815864563,0.1794607490301132,0.1703080534934997,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920959472656,0.9903982281684875,0.2500593960285187,0.1617564857006073,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.8407163619995117,0.1427875757217407,0.1357280164957046,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49285888671875,0.8280361294746399,0.1357757151126861,0.6132588386535645,286.49237060546875,285.1413879394531,293.3525390625,291.4216003417969,293.3486633300781,297.3669738769531,284.4915771484375,1.0,0.2701290547847748,1.0,1.0,0.0,1.0,-1.4691100120544434,1.4691082239151,1.7855531950772274e-06,1.128774642944336,1.0,1.0,0.0,28.94084548950196,25.0,28014.03125,-0.0,253.1699676513672,1.0,282.1573181152344,283.8408203125,294.4832763671875,296.3935241699219,293.1499938964844,293.1499938964844,281.8500061035156,35727.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048224806785583,1.0,0.0,0.0,3.981311321258545,3.9813385009765625,1.0576586646493524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.0595703125,0.0,1931.7298583984373,1895.4371337890625,0.0,1649.0174560546875,0.9795982837677002,1.0,0.0,3.0,1.0,0.0
18169440,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926452636719,0.8697076439857483,0.1586039662361145,0.143032431602478,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.907079815864563,0.1794607490301132,0.1703080534934997,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920959472656,0.9903982281684875,0.2500593960285187,0.1617564857006073,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.8407163619995117,0.1427875757217407,0.1357280164957046,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49285888671875,0.8280361294746399,0.1357757151126861,0.6132588386535645,286.49237060546875,285.1413879394531,293.3525390625,291.4216003417969,293.3486633300781,297.3669738769531,284.4915771484375,1.0,0.2701290547847748,1.0,1.0,0.0,1.0,-1.4691100120544434,1.4691082239151,1.7855531950772274e-06,1.128774642944336,1.0,1.0,0.0,28.94084548950196,25.0,28014.03125,-0.0,253.1699676513672,1.0,282.1573181152344,283.8408203125,294.4832763671875,296.3935241699219,293.1499938964844,293.1499938964844,281.8500061035156,35727.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048224806785583,1.0,0.0,0.0,3.981311321258545,3.9813385009765625,1.0576586646493524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.0595703125,0.0,1931.7298583984373,1895.4371337890625,0.0,1649.0174560546875,0.9795982837677002,1.0,0.0,3.0,1.0,0.0
18169500,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.8688987493515015,0.158743217587471,0.1431804001331329,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.9061793684959412,0.1796158552169799,0.1704860925674438,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.9907999038696288,0.2493030875921249,0.162622794508934,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614196777344,0.8397733569145203,0.1427949219942093,0.1357617229223251,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3625793457031,0.8263981342315674,0.1353856325149536,0.6116869449615479,286.3538513183594,285.129150390625,293.40350341796875,291.4499816894531,293.3996276855469,297.3485717773437,284.32684326171875,1.0,0.2698301672935486,1.0,1.0,0.0,1.0,-1.468707799911499,1.4687060117721558,1.7847816025096108e-06,1.128579020500183,1.0,1.0,0.0,29.04227828979492,25.0,28936.451171875,-0.0,253.25299072265625,1.0,281.8930358886719,283.647216796875,294.53680419921875,296.55731201171875,293.1499938964844,293.1499938964844,281.8500061035156,35789.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147202491760254,1.0,0.0,0.0,3.9847779273986816,3.984805107116699,1.0595013009151444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.72900390625,0.0,1936.7802734375,1895.4371337890625,0.0,1728.802490234375,0.9804227948188782,1.0,0.0,3.0,1.0,0.0
18169560,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.872989296913147,0.1587920635938644,0.143235832452774,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.9108337163925172,0.1796779930591583,0.1705623418092727,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9893234372138976,0.2492663413286209,0.1595332324504852,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707824707031,0.8432829976081848,0.142727643251419,0.1357093602418899,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2710266113281,0.8290290832519531,0.134915143251419,0.6096418499946594,286.26934814453125,285.1307983398437,293.4546203613281,291.4784240722656,293.4507141113281,297.3340759277344,284.2655029296875,1.0,0.2682506442070007,1.0,1.0,0.0,1.0,-1.462643027305603,1.4626412391662598,1.771303345776687e-06,1.1238105297088623,1.0,1.0,0.0,28.559871673583984,25.0,28940.07421875,-0.0,249.52203369140625,1.0,281.8545227050781,283.59161376953125,294.5301818847656,296.5036926269531,293.1499938964844,293.1499938964844,281.54998779296875,35837.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182675004005432,1.0,0.0,0.0,3.987447023391724,3.98747444152832,1.0609212495182874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.09228515625,0.0,1940.6749267578125,1895.4371337890625,0.0,1757.790283203125,0.9810576438903807,1.0,0.0,3.0,1.0,0.0
18169620,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.8761454224586487,0.1587947756052017,0.1432639062404632,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03973388671875,0.914489209651947,0.1796698570251464,0.1705925017595291,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394287109375,0.988099992275238,0.2505895793437958,0.1571501046419143,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.040283203125,0.8457114696502686,0.142493262887001,0.1355141550302505,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.8298373222351074,0.1339036226272583,0.605181097984314,286.0394592285156,285.11602783203125,293.5570678710937,291.5353698730469,293.5531311035156,297.315185546875,284.0364990234375,1.0,0.2667454779148102,1.0,1.0,0.0,1.0,-1.4542593955993652,1.454257607460022,1.7526421061120343e-06,1.117082595825195,1.0,1.0,0.0,28.12605667114257,28.0,29780.060546875,-0.0,244.9895782470703,1.0,281.5571594238281,283.3433532714844,294.5699768066406,296.5924987792969,293.1499938964844,293.1499938964844,281.25,35903.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285670042037964,1.0,0.0,0.0,3.9911067485809326,3.991134405136109,1.0628696145431604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.54248046875,0.0,1946.0234375,1895.4371337890625,0.0,1843.075439453125,0.9819281101226808,1.0,0.0,3.0,1.0,0.0
18169680,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.8761454224586487,0.1587947756052017,0.1432639062404632,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03973388671875,0.914489209651947,0.1796698570251464,0.1705925017595291,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394287109375,0.988099992275238,0.2505895793437958,0.1571501046419143,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.040283203125,0.8457114696502686,0.142493262887001,0.1355141550302505,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.8298373222351074,0.1339036226272583,0.605181097984314,286.0394592285156,285.11602783203125,293.5570678710937,291.5353698730469,293.5531311035156,297.315185546875,284.0364990234375,1.0,0.2667454779148102,1.0,1.0,0.0,1.0,-1.4542593955993652,1.454257607460022,1.7526421061120343e-06,1.117082595825195,1.0,1.0,0.0,28.12605667114257,28.0,29780.060546875,-0.0,244.9895782470703,1.0,281.5571594238281,283.3433532714844,294.5699768066406,296.5924987792969,293.1499938964844,293.1499938964844,281.25,35903.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285670042037964,1.0,0.0,0.0,3.9911067485809326,3.991134405136109,1.0628696145431604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.54248046875,0.0,1946.0234375,1895.4371337890625,0.0,1843.075439453125,0.9819281101226808,1.0,0.0,3.0,1.0,0.0
18169740,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.8731884360313416,0.1586963534355163,0.1432070285081863,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126220703125,0.9109795093536376,0.1795096844434738,0.1704861223697662,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.812255859375,0.9892235994338988,0.2516120970249176,0.1593335419893264,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131103515625,0.8425519466400146,0.1421433836221695,0.1352198421955108,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81329345703125,0.8253381252288818,0.1328089535236358,0.6004200577735901,285.8123779296875,285.0970764160156,293.6597900390625,291.5922546386719,293.65582275390625,297.29742431640625,283.8099365234375,1.0,0.2666177749633789,1.0,1.0,0.0,1.0,-1.4506118297576904,1.4506100416183472,1.7445411231165051e-06,1.1141338348388672,1.0,1.0,0.0,28.31756401062012,25.0,30689.369140625,-0.0,243.97154235839844,1.0,281.2571716308594,283.09649658203125,294.61932373046875,296.69293212890625,293.1499938964844,293.1499938964844,280.95001220703125,35942.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373256087303162,1.0,0.0,0.0,3.9932806491851807,3.993308067321777,1.0640277423590303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.31787109375,0.0,1949.2049560546875,1895.4371337890625,0.0,1916.8411865234373,0.9824450612068176,1.0,0.0,3.0,1.0,0.0
18169800,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.8731884360313416,0.1586963534355163,0.1432070285081863,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126220703125,0.9109795093536376,0.1795096844434738,0.1704861223697662,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.812255859375,0.9892235994338988,0.2516120970249176,0.1593335419893264,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131103515625,0.8425519466400146,0.1421433836221695,0.1352198421955108,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81329345703125,0.8253381252288818,0.1328089535236358,0.6004200577735901,285.8123779296875,285.0970764160156,293.6597900390625,291.5922546386719,293.65582275390625,297.29742431640625,283.8099365234375,1.0,0.2666177749633789,1.0,1.0,0.0,1.0,-1.4506118297576904,1.4506100416183472,1.7445411231165051e-06,1.1141338348388672,1.0,1.0,0.0,28.31756401062012,25.0,30689.369140625,-0.0,243.97154235839844,1.0,281.2571716308594,283.09649658203125,294.61932373046875,296.69293212890625,293.1499938964844,293.1499938964844,280.95001220703125,35942.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373256087303162,1.0,0.0,0.0,3.9932806491851807,3.993308067321777,1.0640277423590303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.31787109375,0.0,1949.2049560546875,1895.4371337890625,0.0,1916.8411865234373,0.9824450612068176,1.0,0.0,3.0,1.0,0.0
18169860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58172607421875,0.8737558126449585,0.1585048884153366,0.1430554091930389,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58135986328125,0.9114928245544434,0.1792105138301849,0.1702352166175842,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.9888809323310852,0.2520345151424408,0.1586548089981079,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5821228027344,0.8425434827804565,0.1416881382465362,0.1348126381635666,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5824279785156,0.8238406777381897,0.1316074430942535,0.5951460599899292,285.5809020996094,285.073974609375,293.7626342773437,291.6489562988281,293.7586364746094,297.2781677246094,283.5774230957031,1.0,0.2650849521160126,1.0,1.0,0.0,1.0,-1.4424986839294434,1.4424970149993896,1.7267526573050418e-06,1.1077154874801636,1.0,1.0,0.0,28.09316635131836,28.0,31526.369140625,-0.0,240.12355041503903,1.0,280.954833984375,282.8433837890625,294.6758117675781,296.8018493652344,293.1499938964844,293.1499938964844,280.6499938964844,35966.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459216117858887,1.0,0.0,0.0,3.994572162628174,3.9945995807647705,1.0647160024745972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.0791015625,0.0,1951.0966796875,1895.4371337890625,0.0,1990.272705078125,0.9827522039413452,1.0,0.0,3.0,1.0,0.0
18169920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58172607421875,0.8737558126449585,0.1585048884153366,0.1430554091930389,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58135986328125,0.9114928245544434,0.1792105138301849,0.1702352166175842,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.9888809323310852,0.2520345151424408,0.1586548089981079,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5821228027344,0.8425434827804565,0.1416881382465362,0.1348126381635666,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5824279785156,0.8238406777381897,0.1316074430942535,0.5951460599899292,285.5809020996094,285.073974609375,293.7626342773437,291.6489562988281,293.7586364746094,297.2781677246094,283.5774230957031,1.0,0.2650849521160126,1.0,1.0,0.0,1.0,-1.4424986839294434,1.4424970149993896,1.7267526573050418e-06,1.1077154874801636,1.0,1.0,0.0,28.09316635131836,28.0,31526.369140625,-0.0,240.12355041503903,1.0,280.954833984375,282.8433837890625,294.6758117675781,296.8018493652344,293.1499938964844,293.1499938964844,280.6499938964844,35966.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459216117858887,1.0,0.0,0.0,3.994572162628174,3.9945995807647705,1.0647160024745972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.0791015625,0.0,1951.0966796875,1895.4371337890625,0.0,1990.272705078125,0.9827522039413452,1.0,0.0,3.0,1.0,0.0
18169980,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3521728515625,0.8696266412734985,0.1582158505916595,0.1428289115428924,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3518981933594,0.9066118597984314,0.1787766963243484,0.1698692888021469,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3514709472656,0.9902748465538024,0.2522167563438415,0.1614954024553299,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3524475097656,0.8382750749588013,0.1411358565092086,0.1343255788087844,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3526916503906,0.8181821703910828,0.1303112655878067,0.5894979238510132,285.3515930175781,285.0467224121094,293.865478515625,291.7054138183594,293.8614807128906,297.26007080078125,283.3490905761719,1.0,0.2649435400962829,1.0,1.0,0.0,1.0,-1.4378278255462646,1.437826156616211,1.7164735481856042e-06,1.1039291620254517,1.0,1.0,0.0,28.34961128234864,25.0,32389.2578125,-0.0,238.87060546875,1.0,280.65582275390625,282.5954895019531,294.729248046875,296.9055480957031,293.1499938964844,293.1499938964844,280.3500061035156,35979.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539001703262329,1.0,0.0,0.0,3.9953384399414062,3.995366096496582,1.0651247066562064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.44677734375,0.0,1952.2200927734373,1895.4371337890625,0.0,2059.287353515625,0.9829345345497132,1.0,0.0,3.0,1.0,0.0
18170040,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3521728515625,0.8696266412734985,0.1582158505916595,0.1428289115428924,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3518981933594,0.9066118597984314,0.1787766963243484,0.1698692888021469,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3514709472656,0.9902748465538024,0.2522167563438415,0.1614954024553299,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3524475097656,0.8382750749588013,0.1411358565092086,0.1343255788087844,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3526916503906,0.8181821703910828,0.1303112655878067,0.5894979238510132,285.3515930175781,285.0467224121094,293.865478515625,291.7054138183594,293.8614807128906,297.26007080078125,283.3490905761719,1.0,0.2649435400962829,1.0,1.0,0.0,1.0,-1.4378278255462646,1.437826156616211,1.7164735481856042e-06,1.1039291620254517,1.0,1.0,0.0,28.34961128234864,25.0,32389.2578125,-0.0,238.87060546875,1.0,280.65582275390625,282.5954895019531,294.729248046875,296.9055480957031,293.1499938964844,293.1499938964844,280.3500061035156,35979.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539001703262329,1.0,0.0,0.0,3.9953384399414062,3.995366096496582,1.0651247066562064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.44677734375,0.0,1952.2200927734373,1895.4371337890625,0.0,2059.287353515625,0.9829345345497132,1.0,0.0,3.0,1.0,0.0
18170100,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2100524902344,0.8688005805015564,0.1580665111541748,0.1427030861377716,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2076721191406,0.9055680632591248,0.178533673286438,0.1696536689996719,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2035522460937,0.9904834628105164,0.2519453763961792,0.1619396656751632,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21258544921875,0.8372384309768677,0.1408421844244003,0.1340583562850952,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2145690917969,0.8163794875144958,0.1296400874853134,0.5865455865859985,285.2046813964844,285.0292663574219,293.9168701171875,291.7335205078125,293.9128723144531,297.25006103515625,283.17596435546875,1.0,0.2643077075481415,1.0,1.0,0.0,1.0,-1.4340898990631104,1.434088110923767,1.7083577859011712e-06,1.1009800434112549,1.0,1.0,0.0,28.33821487426757,25.0,33198.78515625,-0.0,237.34288024902344,1.0,280.3910217285156,282.39520263671875,294.7866516113281,297.06805419921875,293.1499938964844,293.1499938964844,280.3500061035156,35984.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606227397918701,1.0,0.0,0.0,3.9955954551696777,3.9956228733062735,1.065261699295661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.501953125,0.0,1952.5966796875,1895.4371337890625,0.0,2118.037353515625,0.982995629310608,1.0,0.0,3.0,1.0,0.0
18170160,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1185302734375,0.8690698146820068,0.1578523814678192,0.1425225436687469,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181030273437,0.9057530164718628,0.1782265156507492,0.1693796515464782,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1174621582031,0.9902492165565492,0.2517345547676086,0.1614413559436798,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190185546875,0.8372012376785278,0.1404998898506164,0.1337460428476333,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11944580078125,0.8155403733253479,0.1289198249578476,0.5833722949028015,285.1176452636719,285.01544189453125,293.9682312011719,291.761474609375,293.9642028808594,297.24041748046875,283.1141052246094,1.0,0.2633583545684814,1.0,1.0,0.0,1.0,-1.4287630319595337,1.42876136302948,1.6967989040495013e-06,1.096740484237671,1.0,1.0,0.0,28.18380355834961,25.0,33176.70703125,-0.0,234.842514038086,1.0,280.3540344238281,282.3405456542969,294.78619384765625,297.0134582519531,293.1499938964844,293.1499938964844,280.04998779296875,35988.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617772817611694,1.0,0.0,0.0,3.995792865753174,3.9958202838897705,1.0653668596205534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.96240234375,0.0,1952.885986328125,1895.4371337890625,0.0,2128.179443359375,0.983042538166046,1.0,0.0,3.0,1.0,0.0
18170220,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89996337890625,0.8681643009185791,0.15740567445755,0.1421307474374771,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998718261719,0.9044812917709352,0.1775576323270797,0.1687687337398529,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.9902876615524292,0.2514616250991821,0.1615230590105056,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001159667969,0.8358006477355957,0.1397811621427536,0.1330804377794265,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9002685546875,0.812501847743988,0.1274493932723999,0.5768355131149292,284.8998107910156,284.9801330566406,294.0707092285156,291.8170471191406,294.0666809082031,297.2237854003906,282.9013671875,1.0,0.2618909478187561,1.0,1.0,0.0,1.0,-1.4190099239349363,1.4190082550048828,1.6757235243858304e-06,1.088932752609253,0.9097916483879088,0.9097916483879088,0.0,28.0221004486084,25.0,33758.2109375,-0.0,230.6005859375,1.0,280.05548095703125,282.1201477050781,294.8345642089844,297.1001281738281,293.1499938964844,293.1499938964844,279.75,39513.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684541940689087,1.0,0.0,0.0,3.9034385681152335,3.903465509414673,1.0166885431317496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.77197265625,0.0,1861.947021484375,1895.4371337890625,0.0,2187.12353515625,0.9638875722885132,1.0,0.0,3.0,1.0,0.0
18170280,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89996337890625,0.8681643009185791,0.15740567445755,0.1421307474374771,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998718261719,0.9044812917709352,0.1775576323270797,0.1687687337398529,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.9902876615524292,0.2514616250991821,0.1615230590105056,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001159667969,0.8358006477355957,0.1397811621427536,0.1330804377794265,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9002685546875,0.812501847743988,0.1274493932723999,0.5768355131149292,284.8998107910156,284.9801330566406,294.0707092285156,291.8170471191406,294.0666809082031,297.2237854003906,282.9013671875,1.0,0.2618909478187561,1.0,1.0,0.0,1.0,-1.4190099239349363,1.4190082550048828,1.6757235243858304e-06,1.088932752609253,0.9097916483879088,0.9097916483879088,0.0,28.0221004486084,25.0,33758.2109375,-0.0,230.6005859375,1.0,280.05548095703125,282.1201477050781,294.8345642089844,297.1001281738281,293.1499938964844,293.1499938964844,279.75,39513.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684541940689087,1.0,0.0,0.0,3.9034385681152335,3.903465509414673,1.0166885431317496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.77197265625,0.0,1861.947021484375,1895.4371337890625,0.0,2187.12353515625,0.9638875722885132,1.0,0.0,3.0,1.0,0.0
18170340,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8131103515625,0.8672141432762146,0.1571361571550369,0.1418128907680511,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143005371094,0.9030386805534364,0.1769789159297943,0.1681704223155975,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8165283203125,0.990398406982422,0.2512197494506836,0.1617585271596908,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8117980957031,0.8342665433883667,0.1391476839780807,0.1324370354413986,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8106689453125,0.8092573881149292,0.1260634064674377,0.5704149603843689,284.8157653808594,284.95001220703125,294.1728515625,291.8719482421875,294.1688232421875,297.2098999023437,282.8339233398437,1.0,0.2604820132255554,1.0,1.0,0.0,1.0,-1.409712314605713,1.4097106456756592,1.6557892195123711e-06,1.0814858675003052,0.7797147631645203,0.7797147631645203,0.0,27.88833236694336,25.0,33780.046875,-0.0,226.6536560058593,1.0,279.7575988769531,282.08416748046875,294.86846923828125,297.1343994140625,293.1499938964844,293.1499938964844,280.04998779296875,47994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771319568157196,1.0,0.0,0.0,3.4505767822265625,3.450601100921631,7.944685194161138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.294921875,0.0,1407.2545166015625,1895.4371337890625,0.0,2212.565185546875,0.8715192079544067,1.0,0.0,3.0,1.0,0.0
